<!doctype html>
<html><head>
<meta charset="utf-8">
<title>TGSPDCL Master Data Uploader — One-time seed</title>
<style>
  *{box-sizing:border-box;margin:0;padding:0}
  body{font-family:-apple-system,Segoe UI,Roboto,sans-serif;background:#0f172a;color:#e2e8f0;
       min-height:100vh;padding:32px;line-height:1.5}
  .wrap{max-width:880px;margin:0 auto}
  h1{font-size:22px;letter-spacing:.5px;margin-bottom:6px;color:#fff}
  .sub{color:#64748b;font-size:13px;margin-bottom:24px}
  .panel{background:#1e293b;border:1px solid #334155;border-radius:12px;padding:24px;margin-bottom:18px}
  .panel h2{font-size:13px;letter-spacing:1.2px;color:#00c8ff;margin-bottom:14px;
       text-transform:uppercase;font-weight:700}
  .row{display:flex;justify-content:space-between;padding:8px 0;border-bottom:1px solid #334155;font-size:13px}
  .row:last-child{border:none}
  .lbl{color:#94a3b8}
  .val{color:#fff;font-weight:600;font-variant-numeric:tabular-nums}
  .val.ok{color:#10b981}
  .val.fail{color:#ef4444}
  button{background:#00c8ff;color:#0f172a;border:none;padding:14px 32px;border-radius:10px;
       font-size:13px;font-weight:800;letter-spacing:1px;cursor:pointer;width:100%;
       transition:.2s;text-transform:uppercase}
  button:hover{background:#0ea5e9;transform:translateY(-1px);box-shadow:0 6px 16px rgba(0,200,255,.3)}
  button:disabled{background:#334155;color:#64748b;cursor:not-allowed;transform:none;box-shadow:none}
  .log{font-family:Consolas,monospace;font-size:11.5px;background:#0a0f1a;border:1px solid #1e293b;
       border-radius:8px;padding:14px;max-height:380px;overflow-y:auto;color:#94a3b8;line-height:1.7}
  .log-row.ok{color:#10b981}
  .log-row.fail{color:#ef4444}
  .log-row.info{color:#00c8ff}
  .bar{height:8px;background:#0a0f1a;border-radius:4px;overflow:hidden;margin:14px 0}
  .bar-fill{height:100%;background:linear-gradient(90deg,#00c8ff,#10b981);
       transition:width .25s ease;width:0%}
  .warn{background:rgba(245,158,11,.08);border:1px solid rgba(245,158,11,.3);
       padding:14px;border-radius:8px;color:#fbbf24;font-size:12px;line-height:1.6;
       margin-bottom:18px}
  code{background:#0a0f1a;padding:2px 6px;border-radius:4px;color:#fbbf24;font-size:12px}
</style>
</head><body>
<div class="wrap">
  <h1>🏗️ TGSPDCL — Master Data Seeder</h1>
  <p class="sub">One-time push of PTR master data + GIS topology to Firebase. Run once. After that, edit via Firebase Console.</p>

  <div class="warn">
    ⚠️ This OVERWRITES <code>/masterData/</code> in Firebase. Do not run if you've already edited records manually unless you want to reset.
  </div>

  <div class="panel">
    <h2>📊 Source Data Loaded</h2>
    <div class="row"><span class="lbl">33/11KV Substations (PTR master)</span><span class="val" id="cnt-ptrs">—</span></div>
    <div class="row"><span class="lbl">Total PTRs</span><span class="val" id="cnt-ptrs-total">—</span></div>
    <div class="row"><span class="lbl">Feeders (GIS topology)</span><span class="val" id="cnt-feeders">—</span></div>
    <div class="row"><span class="lbl">Destination SSes mapped</span><span class="val" id="cnt-ss-topo">—</span></div>
    <div class="row"><span class="lbl">SSes with multiple source feeders</span><span class="val" id="cnt-multi">—</span></div>
  </div>

  <div class="panel">
    <h2>☁️ Firebase Target</h2>
    <div class="row"><span class="lbl">Database URL</span><span class="val" style="font-size:11px">scadagridmap (asia-southeast1)</span></div>
    <div class="row"><span class="lbl">Path</span><span class="val">/masterData/</span></div>
    <div class="row"><span class="lbl">Mode</span><span class="val">PUT (overwrite)</span></div>
  </div>

  <button id="pushBtn" onclick="seedFirebase()">⚡ Push All Master Data to Firebase</button>

  <div class="bar"><div class="bar-fill" id="bar"></div></div>

  <div class="panel" style="margin-top:0">
    <h2>📝 Log</h2>
    <div class="log" id="log"><span class="log-row info">→ Ready. Click button above to start.</span></div>
  </div>
</div>

<script>
const FIREBASE_URL = "https://scadagridmap-default-rtdb.asia-southeast1.firebasedatabase.app";

// Embedded master data — parsed offline from the two Excel files
const MASTER_DATA = {"ptrs":{"1103911401":{"ssName":"33/11 KV AC Guards SS","ssCode":"1103911401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"A.C.GUARDS","opSection":"A.C.GUARDS","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1851114402":{"ssName":"33/11 KV Addagutta SS","ssCode":"1851114402","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"LALAGUDA","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1081132401":{"ssName":"33/11 KV Airport SS","ssCode":"1081132401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"BEGUMPET","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1091333402":{"ssName":"33/11 KV ALIABAD SS","ssCode":"1091333402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"MIRALAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103932401":{"ssName":"33/11 KV Alluri Sitaramaraju Nagar SS","ssCode":"1103932401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"MEHDIPATNAM","opSection":"MEHIDIPATNAM","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1081142401":{"ssName":"33/11 KV Allwyn SS","ssCode":"1081142401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"SANATH NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1852123403":{"ssName":"33/11 KV Alwal SS","ssCode":"1852123403","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"R.P. NILAYAM","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1102432401":{"ssName":"33/11 KV Amberpet SS","ssCode":"1102432401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AMBERPET","opSection":"AMBERPET","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1091322401":{"ssName":"33/11 KV ARUNDHATI COLONY SS","ssCode":"1091322401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"FALAKNAMA","opSection":"CHATRINAKA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103922401":{"ssName":"33/11 KV Asif Nagar SS","ssCode":"1103922401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"GOLCONDA","opSection":"LANGER HOUSE","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[8.0,8.0,8.0,12.5],"ptrCount":4,"totalCapacityMVA":36.5},"1092813401":{"ssName":"33/11 KV Asman Gadh SS","ssCode":"1092813401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"ASMANGADH","opSection":"ASMANGADH","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1091334401":{"ssName":"33/11 KV Attapur SS","ssCode":"1091334401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"KISHANBAGH","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1081131402":{"ssName":"33/11 KV Balkampet (Begumpet) SS","ssCode":"1081131402","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"SR NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1851221401":{"ssName":"33/11 KV Bansilalpet SS","ssCode":"1851221401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"BIBLE HOUSE","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1102431401":{"ssName":"33/11 KV Bathakammakunta SS","ssCode":"1102431401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AMBERPET","opSection":"RAMALAYAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[12.5,12.5,8.0],"ptrCount":3,"totalCapacityMVA":33.0},"1852121404":{"ssName":"33/11 KV Bhoodevi Nagar SS","ssCode":"1852121404","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"LALBAZAR","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1084241401":{"ssName":"33/11 KV Borabanda Indore SS","ssCode":"1084241401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"MOTHI NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[12.5,12.5,12.5],"ptrCount":3,"totalCapacityMVA":37.5},"1853111401":{"ssName":"33/11 KV Bowenpally SS","ssCode":"1853111401","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"BOWENPALLY","opSection":"OLD B'PALLY","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1092832401":{"ssName":"33/11 KV Chanchal Guda SS","ssCode":"1092832401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"CHANCHAL GUDA","opSection":"CHANCHALGUDA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[12.5,12.5,5.0],"ptrCount":3,"totalCapacityMVA":30.0},"1091332401":{"ssName":"33/11 KV Chandulal Baradari SS","ssCode":"1091332401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"CHANDULAL BARADARI","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1851111401":{"ssName":"33/11 KV Chilkalguda SS","ssCode":"1851111401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"P.R.NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1853111402":{"ssName":"33/11 KV Chinna Thokatta SS","ssCode":"1853111402","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"BOWENPALLY","opSection":"OLD B'PALLY","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1851224401":{"ssName":"33/11 KV Clock Tower SS","ssCode":"1851224401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"CLOCK TOWER","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1081133403":{"ssName":"33/11 KV CM CAMP OFFICE SS","ssCode":"1081133403","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"GREENLANDS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[5.0,12.5],"ptrCount":2,"totalCapacityMVA":17.5},"1081223405":{"ssName":"33/11 KV COMMAND CONTROL ROOM SS","ssCode":"1081223405","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"FILM NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1091321401":{"ssName":"33/11 KV CRPF SS","ssCode":"1091321401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"FALAKNAMA","opSection":"CHANDRAYANGUTTA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[12.5,12.5,16.0],"ptrCount":3,"totalCapacityMVA":41.0},"1092833401":{"ssName":"33/11 KV DEBEERPURA","ssCode":"1092833401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"CHANCHAL GUDA","opSection":"DABEERPURA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1091311402":{"ssName":"33/11 KV DEVIBAGH SS","ssCode":"1091311402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHARMINAR","opSection":"HUSSAINI ALAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1102432402":{"ssName":"33/11 KV Durganagar SS","ssCode":"1102432402","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AMBERPET","opSection":"AMBERPET","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1081131403":{"ssName":"33/11 KV E.S.I. SS","ssCode":"1081131403","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"SR NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1093222401":{"ssName":"33/11 KV ENT SS","ssCode":"1093222401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"TROOP BAZAR","opSection":"TROOP BAZAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1101513402":{"ssName":"33/11 KV Eramanzil SS","ssCode":"1101513402","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"SOMAJIGUDA","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1101533401":{"ssName":"33/11 KV Exhibition Ground SS","ssCode":"1101533401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"HYDERGUDA","opSection":"ABIDS","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1091323401":{"ssName":"33/11 KV Falaknuma SS","ssCode":"1091323401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"FALAKNAMA","opSection":"FALAKNUMA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[8.0,12.5,12.5,12.5],"ptrCount":4,"totalCapacityMVA":45.5},"1102421402":{"ssName":"33/11 KV Fever Hospital SS","ssCode":"1102421402","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"BARKATPURA","opSection":"SHANKARMUTT","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1081223401":{"ssName":"33/11 KV Film Nagar SS","ssCode":"1081223401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"FILM NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1103921401":{"ssName":"33/11 KV Golconda SS","ssCode":"1103921401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"GOLCONDA","opSection":"GOLCONDA","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,12.5,12.5,12.5],"ptrCount":4,"totalCapacityMVA":50.0},"1102433401":{"ssName":"33/11 KV GOLNAKA SS","ssCode":"1102433401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AMBERPET","opSection":"GOLNAKA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1093232401":{"ssName":"33/11 KV Gosha Mahal SS","ssCode":"1093232401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"BEGUMBAZAR","opSection":"CHUDI BAZAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081133401":{"ssName":"33/11 KV Greenlands SS","ssCode":"1081133401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"GREENLANDS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103913401":{"ssName":"33/11 KV Gudimalkapur SS","ssCode":"1103913401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"A.C.GUARDS","opSection":"ASIFNAGAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1092834402":{"ssName":"33/11 KV Gunj SS","ssCode":"1092834402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"CHANCHAL GUDA","opSection":"MALAKPET","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1852121401":{"ssName":"33/11 KV Gunrock SS","ssCode":"1852121401","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"LALBAZAR","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[8.0,12.5,8.0],"ptrCount":3,"totalCapacityMVA":28.5},"1852113401":{"ssName":"33/11 KV Gymkhana SS","ssCode":"1852113401","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"MAREDPALLY","opSection":"GYMKHANA","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[12.5,12.5,12.5],"ptrCount":3,"totalCapacityMVA":37.5},"1852122401":{"ssName":"33/11 KV Hakimpet SS","ssCode":"1852122401","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"BOLLARAM","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1853131401":{"ssName":"33/11 KV HAL SS","ssCode":"1853131401","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"RR NAGAR","opSection":"IDPL","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[12.5,5.0],"ptrCount":2,"totalCapacityMVA":17.5},"1853132402":{"ssName":"33/11 KV HMT SS","ssCode":"1853132402","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"RR NAGAR","opSection":"RR NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1084132401":{"ssName":"33/11 KV HPS SS","ssCode":"1084132401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"BEGUMPET","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1101511401":{"ssName":"33/11 KV Hussain Sagar SS","ssCode":"1101511401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"SAIFABAD","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[15.0,15.0,7.5,8.0,12.5,8.0],"ptrCount":6,"totalCapacityMVA":66.0},"1101531401":{"ssName":"33/11 KV Hyderguda SS","ssCode":"1101531401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"HYDERGUDA","opSection":"GUNFOUNDRY","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1091331402":{"ssName":"33/11 KV Hyderguda SS","ssCode":"1091331402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"ATTAPUR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[12.5,12.5,8.0],"ptrCount":3,"totalCapacityMVA":33.0},"1853121401":{"ssName":"33/11 KV IDPL SS","ssCode":"1853121401","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"BALANAGAR","opSection":"BALANAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[8.0,12.5,12.5,12.5],"ptrCount":4,"totalCapacityMVA":45.5},"1851112402":{"ssName":"33/11 KV IICT SS","ssCode":"1851112402","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"TARNAKA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1101721401":{"ssName":"33/11 KV Indira Park SS","ssCode":"1101721401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"INDIRAPARK","opSection":"KAWADIGUDA","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[8.0,8.0,12.5,12.5,12.5],"ptrCount":5,"totalCapacityMVA":53.5},"1102421401":{"ssName":"33/11 KV Industrial Area SS","ssCode":"1102421401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"BARKATPURA","opSection":"SHANKARMUTT","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[12.5,12.5,8.0],"ptrCount":3,"totalCapacityMVA":33.0},"1103912402":{"ssName":"33/11 KV ITI MALLEPALLY SS","ssCode":"1103912402","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"A.C.GUARDS","opSection":"VIJAYNAGAR COLONY","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1851222401":{"ssName":"33/11 KV James Street SS","ssCode":"1851222401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"PARADISE","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1081143402":{"ssName":"33/11 KV JANAPRIYA SS","ssCode":"1081143402","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"ERRAGADDA","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1101722401":{"ssName":"33/11 KV Jawahar Nagar SS","ssCode":"1101722401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"INDIRAPARK","opSection":"GANDHI NAGAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1093211402":{"ssName":"33/11 KV JIYAGUDA SS","ssCode":"1093211402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"KARWAN(SEETHRAM BAG)","opSection":"KARWAN","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081222401":{"ssName":"33/11 KV Jubilee Hills SS","ssCode":"1081222401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Madhapur","linesSection":"Madhapur","ptrCapacities":[12.5,12.5,16.0],"ptrCount":3,"totalCapacityMVA":41.0},"1081212401":{"ssName":"33/11 KV Kalyan Nagar SS","ssCode":"1081212401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"AMEERPET","opSection":"S. K. NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[8.0,12.5,12.5,8.0],"ptrCount":4,"totalCapacityMVA":41.0},"1091323402":{"ssName":"33/11 KV Kandikal Gate SS","ssCode":"1091323402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"FALAKNAMA","opSection":"FALAKNUMA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[12.5,8.0,16.0],"ptrCount":3,"totalCapacityMVA":36.5},"1093211401":{"ssName":"33/11 KV Karwan SS","ssCode":"1093211401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"KARWAN(SEETHRAM BAG)","opSection":"KARWAN","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1091311401":{"ssName":"33/11 KV Khilwath SS","ssCode":"1091311401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHARMINAR","opSection":"HUSSAINI ALAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1851222404":{"ssName":"33/11 KV KIMS SS","ssCode":"1851222404","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"PARADISE","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1093223401":{"ssName":"33/11 KV Koti Womens College SS","ssCode":"1093223401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"TROOP BAZAR","opSection":"PUTHLIBOWLI","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1081213402":{"ssName":"33/11 KV KRISHNA NAGAR SS","ssCode":"1081213402","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"AMEERPET","opSection":"YOUSUFGUDA","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1093212402":{"ssName":"33/11 KV Kulsumpura SS","ssCode":"1093212402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"KARWAN(SEETHRAM BAG)","opSection":"MANGALHAT","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081133402":{"ssName":"33/11 KV Kundanbagh SS","ssCode":"1081133402","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"GREENLANDS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1081221403":{"ssName":"33/11 KV L.V.Prasad (Road No.2) SS","ssCode":"1081221403","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"BANJARA HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1101513401":{"ssName":"33/11 KV Lake View SS","ssCode":"1101513401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"SOMAJIGUDA","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[12.5,8.0,8.0,12.5],"ptrCount":4,"totalCapacityMVA":41.0},"1851114401":{"ssName":"33/11 KV Lalaguda SS","ssCode":"1851114401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"LALAGUDA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1103922402":{"ssName":"33/11 KV Langar House SS","ssCode":"1103922402","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"GOLCONDA","opSection":"LANGER HOUSE","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1092813402":{"ssName":"33/11 KV laxmi nagar SS","ssCode":"1092813402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"ASMANGADH","opSection":"ASMANGADH","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081142403":{"ssName":"33/11 KV LOADHA SS","ssCode":"1081142403","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"SANATH NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1101511403":{"ssName":"33/11 KV Lumbini Park SS","ssCode":"1101511403","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"SAIFABAD","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1852122402":{"ssName":"33/11 KV Macha Bollaram SS","ssCode":"1852122402","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"BOLLARAM","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[12.5,12.5,12.5,8.0],"ptrCount":4,"totalCapacityMVA":45.5},"1092824401":{"ssName":"33/11 KV MADANNAPET SS","ssCode":"1092824401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"SANTOSH NAGAR","opSection":"MADANAPET","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081222402":{"ssName":"33/11 KV Madhapur SS","ssCode":"1081222402","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Madhapur","linesSection":"Madhapur","ptrCapacities":[12.5,12.5,12.5,12.5],"ptrCount":4,"totalCapacityMVA":50.0},"1092811401":{"ssName":"33/11 KV MALAKPET \"B\" QUARTERS SS","ssCode":"1092811401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"ASMANGADH","opSection":"SAIDABAD","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1092831401":{"ssName":"33/11 KV Malakpet SS","ssCode":"1092831401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"CHANCHAL GUDA","opSection":"CHADERGHAT","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[8.0,8.0,8.0,12.5],"ptrCount":4,"totalCapacityMVA":36.5},"1852111402":{"ssName":"33/11 KV Marredpally SS","ssCode":"1852111402","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"MAREDPALLY","opSection":"MAREDPALLY","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[12.5,8.0],"ptrCount":2,"totalCapacityMVA":20.5},"1092823402":{"ssName":"33/11 KV Midhani SS","ssCode":"1092823402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"SANTOSH NAGAR","opSection":"SANTHOSH NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,8.0],"ptrCount":2,"totalCapacityMVA":20.5},"1081222403":{"ssName":"33/11 KV Mind Space (Raheja) SS","ssCode":"1081222403","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Madhapur","linesSection":"Madhapur","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1091333401":{"ssName":"33/11 KV Miralam SS","ssCode":"1091333401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"MIRALAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[8.0,8.0,12.5,12.5],"ptrCount":4,"totalCapacityMVA":41.0},"1091333403":{"ssName":"33/11 KV MIRALAM WATER FILTER BED SS","ssCode":"1091333403","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHANDULAL BARADARI","opSection":"MIRALAM","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Falaknuma","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1081223402":{"ssName":"33/11 KV MLA Colony(Rd.No.12,B-Hills) SS","ssCode":"1081223402","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"FILM NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1851224402":{"ssName":"33/11 KV Monda Market SS","ssCode":"1851224402","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"CLOCK TOWER","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1092812401":{"ssName":"33/11 KV Moosaram Bagh SS","ssCode":"1092812401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"ASMANGADH","opSection":"SALIM NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103921402":{"ssName":"33/11 KV Mothimahal SS","ssCode":"1103921402","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"GOLCONDA","opSection":"GOLCONDA","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1081143401":{"ssName":"33/11 KV Mothinagar SS","ssCode":"1081143401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"MOTHI NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081221405":{"ssName":"33/11 KV MUFFAKAMJAH SS","ssCode":"1081221405","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"BANJARA HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081131401":{"ssName":"33/11 KV Mytrivanam SS","ssCode":"1081131401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"SR NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"Allwyn","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103912401":{"ssName":"33/11 KV Nampally SS","ssCode":"1103912401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"A.C.GUARDS","opSection":"VIJAYNAGAR COLONY","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1102411401":{"ssName":"33/11 KV Narayanguda SS","ssCode":"1102411401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AZAMABAD","opSection":"NARAYANAGUDA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1852111401":{"ssName":"33/11 KV Nehru Nagar SS","ssCode":"1852111401","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"MAREDPALLY","opSection":"MAREDPALLY","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1853122401":{"ssName":"33/11 KV NEW BOWENPALLY-2 SS","ssCode":"1853122401","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"BALANAGAR","opSection":"FEROZGUDA","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081221401":{"ssName":"33/11 KV NIMS SS","ssCode":"1081221401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"BANJARA HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[12.5,12.5,8.0,12.5],"ptrCount":4,"totalCapacityMVA":45.5},"1101531402":{"ssName":"33/11 KV Nizam College SS","ssCode":"1101531402","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"HYDERGUDA","opSection":"GUNFOUNDRY","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1093231401":{"ssName":"33/11 KV Osmania Hospital SS","ssCode":"1093231401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"BEGUMBAZAR","opSection":"BEGUM BAZAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Osmania Hospital","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1851112401":{"ssName":"33/11 KV Osmania University SS","ssCode":"1851112401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"TARNAKA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1091312401":{"ssName":"33/11 KV Panjashah SS","ssCode":"1091312401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHARMINAR","opSection":"MOGALPURA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[12.5,8.0,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1851222402":{"ssName":"33/11 KV Patigadda SS","ssCode":"1851222402","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"PARADISE","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1091313402":{"ssName":"33/11 KV Petla Burz SS","ssCode":"1091313402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHARMINAR","opSection":"CHARMINAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1853132401":{"ssName":"33/11 KV Praga Tools SS","ssCode":"1853132401","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"RR NAGAR","opSection":"RR NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[12.5,12.5,12.5,12.5],"ptrCount":4,"totalCapacityMVA":50.0},"1081132402":{"ssName":"33/11 KV PRAKASHNAGAR SS","ssCode":"1081132402","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"GREENLANDS","opSection":"BEGUMPET","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081222407":{"ssName":"33/11 KV PRASASAN NAGAR SS","ssCode":"1081222407","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1853131402":{"ssName":"33/11 KV Prashanth Nagar SS","ssCode":"1853131402","opCircle":"SECUNDERABAD","opDivision":"BOWENPALLY","opSubDiv":"RR NAGAR","opSection":"IDPL","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Allwyn","linesSection":"IDPL","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1101511402":{"ssName":"33/11 KV Public Garden SS","ssCode":"1101511402","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"SAIFABAD","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1852123401":{"ssName":"33/11 KV R.P.Nilayam SS","ssCode":"1852123401","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"R.P. NILAYAM","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"R.P.Nilayam","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081222406":{"ssName":"33/11 KV RAVINDER SOCIETY SS","ssCode":"1081222406","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Madhapur","linesSection":"Madhapur","ptrCapacities":[16.0,16.0],"ptrCount":2,"totalCapacityMVA":32.0},"1081223403":{"ssName":"33/11 KV Road No.12 B'hills SS","ssCode":"1081223403","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"FILM NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1081223404":{"ssName":"33/11 KV ROAD NO.13 BANJARA HILLS SS","ssCode":"1081223404","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"FILM NAGAR","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"NIMS","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081221402":{"ssName":"33/11 KV Road No.2(New) SS","ssCode":"1081221402","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"BANJARAHILLS","opSection":"BANJARA HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1081222405":{"ssName":"33/11 KV Roadno22 Jubilee Hills SS","ssCode":"1081222405","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"JUBILEE HILLS","opSection":"JUBILEE HILLS","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Madhapur","linesSection":"Madhapur","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1091313401":{"ssName":"33/11 KV Salarjung Museum SS","ssCode":"1091313401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 3 CHARMINAR","opSubDiv":"CHARMINAR","opSection":"CHARMINAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Falaknuma","linesSection":"Salarjung","ptrCapacities":[12.5,12.5,12.5],"ptrCount":3,"totalCapacityMVA":37.5},"1103923402":{"ssName":"33/11 KV SANDYA HOTEL SS","ssCode":"1103923402","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"GOLCONDA","opSection":"SHAIKPET","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1851222403":{"ssName":"33/11 KV Sanjeevaiah Park SS","ssCode":"1851222403","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"JAMES STREET (PARADISE)","opSection":"PARADISE","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"James street","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1092823401":{"ssName":"33/11 KV Santosh Nagar SS","ssCode":"1092823401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"SANTOSH NAGAR","opSection":"SANTHOSH NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1103933401":{"ssName":"33/11 KV SD Eye Hospital SS","ssCode":"1103933401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"MEHDIPATNAM","opSection":"RETHI BOWLI","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1093212401":{"ssName":"33/11 KV Seetaram Bagh SS","ssCode":"1093212401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"KARWAN(SEETHRAM BAG)","opSection":"MANGALHAT","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Gudimalkapur","ptrCapacities":[8.0,8.0,12.5],"ptrCount":3,"totalCapacityMVA":28.5},"1851113401":{"ssName":"33/11 KV Seethaphalmandi SS","ssCode":"1851113401","opCircle":"SECUNDERABAD","opDivision":"PARADISE","opSubDiv":"P.R.NAGAR","opSection":"SP'MANDI","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1084244401":{"ssName":"33/11 KV SPR HILLS SS","ssCode":"1084244401","opCircle":"BANJARA HILLS","opDivision":"GREENLANDS","opSubDiv":"SANATHNAGAR","opSection":"BORABANDA","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1081211401":{"ssName":"33/11 KV Srinagar Colony SS","ssCode":"1081211401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"AMEERPET","opSection":"AMEERPET","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103935401":{"ssName":"33/11 KV SS ADITHYA TOWERS","ssCode":"1103935401","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"MEHDIPATNAM","opSection":"SURYANAGAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1093221401":{"ssName":"33/11 KV Sultan Bazar SS","ssCode":"1093221401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 9 BEGUMBAZAR","opSubDiv":"TROOP BAZAR","opSection":"SULTHAN BAZAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[8.0,8.0],"ptrCount":2,"totalCapacityMVA":16.0},"1092812402":{"ssName":"33/11 KV TEEGALAGUDA SS","ssCode":"1092812402","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"ASMANGADH","opSection":"SALIM NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Malakpet","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1852121403":{"ssName":"33/11 KV THIRUMALAGIRI SS","ssCode":"1852121403","opCircle":"SECUNDERABAD","opDivision":"SECUNDRABAD-CANTONMENT","opSubDiv":"LALBAZAR","opSection":"LALBAZAR","linesCircle":"SCADA","linesDivision":"Secunderabad","linesSubDiv":"Nehrunagar","linesSection":"Bowenpally","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1103933402":{"ssName":"33/11 KV Toli Chowki SS","ssCode":"1103933402","opCircle":"HYDERABAD CENTRAL","opDivision":"MEHDIPATNAM","opSubDiv":"MEHDIPATNAM","opSection":"RETHI BOWLI","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Asifnagar","linesSection":"Asif nagar","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1102411402":{"ssName":"33/11 KV Vittalwadi SS","ssCode":"1102411402","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AZAMABAD","opSection":"NARAYANAGUDA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Industrial Area","ptrCapacities":[8.0,12.5,12.5],"ptrCount":3,"totalCapacityMVA":33.0},"1092822401":{"ssName":"33/11 KV Yakutpura SS","ssCode":"1092822401","opCircle":"HYDERABAD SOUTH","opDivision":"CITY 8 ASMANGADH","opSubDiv":"SANTOSH NAGAR","opSection":"YAKUTPURA","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Malakpet","linesSection":"Santhosh nagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0},"1081211402":{"ssName":"33/11 KV Yellareddyguda SS","ssCode":"1081211402","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"AMEERPET","opSection":"AMEERPET","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[8.0,12.5],"ptrCount":2,"totalCapacityMVA":20.5},"1081213401":{"ssName":"33/11 KV Yousufguda SS","ssCode":"1081213401","opCircle":"BANJARA HILLS","opDivision":"ERRAGADDA","opSubDiv":"AMEERPET","opSection":"YOUSUFGUDA","linesCircle":"SCADA","linesDivision":"Banjara Hills","linesSubDiv":"Kalyan nagar","linesSection":"Kalyan nagar","ptrCapacities":[8.0,8.0,8.0],"ptrCount":3,"totalCapacityMVA":24.0},"1102412401":{"ssName":"33/11 KV ZAMISTANPUR SS","ssCode":"1102412401","opCircle":"HYDERABAD CENTRAL","opDivision":"AZAMABAD","opSubDiv":"AZAMABAD","opSection":"RAM NAGAR","linesCircle":"SCADA","linesDivision":"South","linesSubDiv":"Chilkalguda","linesSection":"Chilkalguda","ptrCapacities":[12.5,16.0],"ptrCount":2,"totalCapacityMVA":28.5},"1101512401":{"ssName":"33/11 KV ZP OFFICE SS","ssCode":"1101512401","opCircle":"HYDERABAD CENTRAL","opDivision":"SAIFABAD","opSubDiv":"SAIFABAD","opSection":"ANAND NAGAR","linesCircle":"SCADA","linesDivision":"Central","linesSubDiv":"Hussainsagar","linesSection":"Hussain sagar","ptrCapacities":[12.5,12.5],"ptrCount":2,"totalCapacityMVA":25.0}},"feeders":{"33/11KV ALLWYN SS - 33/11KV LOADHA SS":{"feederName":"33/11KV ALLWYN SS - 33/11KV LOADHA SS","feederCode":"33/11KV ALLWYN SS - 33/11KV LOADHA SS","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV ALLWYN SS","33/11KV LODHA SS"]},"33/11KV ALLWYN SS -Hyderabad Industries HT services":{"feederName":"33/11KV ALLWYN SS -Hyderabad Industries HT services","feederCode":"33/11KV ALLWYN SS -Hyderabad Industries HT services","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV ALLWYN SS","HYD INDUSTRIES HT SERVICE"]},"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service":{"feederName":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service","feederCode":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV BEGUMPET SS","HMWS & SB HT service"]},"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service":{"feederName":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service","feederCode":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV ESI SS","ESI HT service-1","ESI HT service-2"]},"33/11KV NIMS SS -33/11KV GREENLANDS SS":{"feederName":"33/11KV NIMS SS -33/11KV GREENLANDS SS","feederCode":"33/11KV NIMS SS -33/11KV GREENLANDS SS","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV GREENLANDS SS","33/11KV NIMS SS"]},"33/11KV HAL SS -BHEL R & D HT service":{"feederName":"33/11KV HAL SS -BHEL R & D HT service","feederCode":"33/11KV HAL SS -BHEL R & D HT service","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"","feedsTo":["33/11KV HAL SS","BHEL R & D HT service"]},"33/11KV HAL SS-HAL HT service":{"feederName":"33/11KV HAL SS-HAL HT service","feederCode":"33/11KV HAL SS-HAL HT service","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"","feedsTo":["33/11KV HAL SS","HAL HT service"]},"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS":{"feederName":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS","feederCode":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"","feedsTo":["33/11KV IDPL SS","33/11KV PRASANTH NAGAR SS"]},"33/11KV PRAGA TOOLS SS-Malthora ht service":{"feederName":"33/11KV PRAGA TOOLS SS-Malthora ht service","feederCode":"33/11KV PRAGA TOOLS SS-Malthora ht service","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"","feedsTo":["33/11KV PRAGATOOLS SS","Pragatools ht service"]},"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS":{"feederName":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","feederCode":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"","feedsTo":["33/11KV COMMAND CONTROL SS","33/11KV NEW MLA COLONY SS","33/11KV NIMS SS","PCC HT SERVICE"]},"33KV SS-1-33KV SS-1- 33KV SS-2":{"feederName":"33KV SS-1-33KV SS-1- 33KV SS-2","feederCode":"33KV SS-1-33KV SS-1- 33KV SS-2","feederType":"Link Line","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"","feedsTo":["SWS1","SWS2"]},"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS":{"feederName":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS","feederCode":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"","feedsTo":["33/11KV LANGAR HOUSE SS","33/11KV MOTHIMAHAL SS"]},"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS":{"feederName":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","feederCode":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"","feedsTo":["33/11KV ADITHYA SS","33/11KV GOLKONDA SS"]},"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS":{"feederName":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS","feederCode":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"","feedsTo":["33/11KV LANGAR HOUSE SS","33/11KV MOTHIMAHAL SS"]},"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS":{"feederName":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","feederCode":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"","feedsTo":["33/11KV ADITHYA SS","33/11KV GOLKONDA SS"]},"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS":{"feederName":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS","feederCode":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"","feedsTo":["33/11KV ALLURI SEETHARAMAJU SS","33/11KV ASIFNAGAR SS","33/11KV ZIYAGUDA SS"]},"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS":{"feederName":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS","feederCode":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"","feedsTo":["33/11KV GUDIMALKAPUR SS","33/11KV KARWAN SS"]},"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS":{"feederName":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS","feederCode":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV ENT SS","33/11KV EXHIBITION SS"]},"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS":{"feederName":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS","feederCode":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV EXHIBITION SS","33/11KV GOSHAMAHAL SS"]},"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS":{"feederName":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS","feederCode":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV EXHIBITION SS","33/11KV NAMPALLY SS"]},"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS":{"feederName":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS","feederCode":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV EXHIBITION SS","33/11KV PUBLIC GARDEN SS"]},"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS":{"feederName":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS","feederCode":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV KOTI WOMENS COLLEGE SS","33/11KV SULTANBAZAR SS"]},"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS":{"feederName":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS","feederCode":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"","feedsTo":["33/11KV AC GUARDS SS","33/11KV SD HOSPITAL SS"]},"33/11KV Erramanzil SS -33/11KV Hussainsagar SS":{"feederName":"33/11KV Erramanzil SS -33/11KV Hussainsagar SS","feederCode":"33/11KV Erramanzil SS -33/11KV Hussainsagar SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"","feedsTo":[]},"33/11KV INDIRA PARK SS - 33/11KV LUMBINI PARK SS":{"feederName":"33/11KV INDIRA PARK SS - 33/11KV LUMBINI PARK SS","feederCode":"33/11KV INDIRA PARK SS - 33/11KV LUMBINI PARK SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"","feedsTo":[]},"33/11KV INDIRA PARK SS - 33/11KV JAWAHARNAGAR SS":{"feederName":"33/11KV INDIRA PARK SS - 33/11KV JAWAHARNAGAR SS","feederCode":"33/11KV INDIRA PARK SS - 33/11KV JAWAHARNAGAR SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"","feedsTo":[]},"33/11KV NIMS SS -33/11KV LAKEVIEW SS":{"feederName":"33/11KV NIMS SS -33/11KV LAKEVIEW SS","feederCode":"33/11KV NIMS SS -33/11KV LAKEVIEW SS","feederType":"Link Line","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"","feedsTo":[]},"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS":{"feederName":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS","feederCode":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"","feedsTo":["33/11KV BOWENPALLY SS","33/11KV NEW BOWENPALLY SS"]},"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS":{"feederName":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS","feederCode":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"","feedsTo":["33/11KV ALWAL SS","33/11KV RP NILAYAM SS"]},"33/11KV Clock tower SS-33/11KV Nehrunagar SS":{"feederName":"33/11KV Clock tower SS-33/11KV Nehrunagar SS","feederCode":"33/11KV Clock tower SS-33/11KV Nehrunagar SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"","feedsTo":["33/11KV NEHRUNAGAR SS"]},"33/11KV KIMS SS - 33/11KV JAMESSTREET SS":{"feederName":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS","feederCode":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"","feedsTo":["33/11KV JAMESSTREET SS","33/11KV KIMS SS"]},"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS":{"feederName":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS","feederCode":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"","feedsTo":["33/11KV CLOCKTOWER SS","33/11KV MONDA MARKET SS"]},"33/11KV SEETHAPHAL MANDI SS-33/11KV MONDA MARKET SS":{"feederName":"33/11KV SEETHAPHAL MANDI SS-33/11KV MONDA MARKET SS","feederCode":"33/11KV SEETHAPHAL MANDI SS-33/11KV MONDA MARKET SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"","feedsTo":["33/11KV MONDA MARKET SS"]},"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS":{"feederName":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS","feederCode":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11 KV ADDAGUTTA SS","33/11KV MAREDPALLY SS"]},"33/11KV Anandbagh SS-33/11KV RP Nilayam SS":{"feederName":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS","feederCode":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV ANANDBAGH SS","33/11KV RP NILAYAM SS"]},"33/11KV Defence Colony SS- 33/11KV Hakeempet SS":{"feederName":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS","feederCode":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV DEFENCE COLONY SS","33/11KV HAKEEMPET SS"]},"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS":{"feederName":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS","feederCode":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV CLOCKTOWER SS","33/11KV GYMKHANA SS"]},"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS":{"feederName":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS","feederCode":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV HAKEEMPET SS","33/11KV MACHA BOLLARAM SS"]},"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS":{"feederName":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS","feederCode":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV HAKEEMPET SS","33/11KV RP NILAYAM SS"]},"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS":{"feederName":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS","feederCode":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV MAKAJGIRI SS","33/11KV MAREDPALLY SS"]},"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS":{"feederName":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS","feederCode":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS","feederType":"Link Line","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"","feedsTo":["33/11KV MAREDPALLY SS","33/11KV NEHRUNAGAR SS"]},"33/11KV Lalaguda SS -  CCMB HT SERVICE":{"feederName":"33/11KV Lalaguda SS -  CCMB HT SERVICE","feederCode":"33/11KV Lalaguda SS -  CCMB HT SERVICE","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"","feedsTo":["33/11KV CCMB SS","33/11KV LALAGUDA SS"]},"33/11KV Durga Nagar SS- 33/11KV Amberpet SS":{"feederName":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS","feederCode":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV AMBERPET SS","33/11KV DURGA NAGAR SS"]},"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS":{"feederName":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS","feederCode":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV BATHUKAMMAKUNTA SS","33/11KV FEVER HOSPITAL SS"]},"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS":{"feederName":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS","feederCode":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV BATHUKAMMAKUNTA SS","33/11KV INDUSTRIAL AREA SS"]},"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS":{"feederName":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS","feederCode":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV BATHUKAMMAKUNTA SS","33/11KV GOLNAKA SS"]},"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS":{"feederName":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS","feederCode":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV FEVER HOSPITAL SS","33/11KV INDUSTRIAL AREA SS"]},"33KV Sulthan Bazar - Hyderguda Central UG":{"feederName":"33KV Sulthan Bazar - Hyderguda Central UG","feederCode":"33KV Sulthan Bazar - Hyderguda Central UG","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV HYDERGUDA (CENTRAL) SS","33/11KV SULTANBAZAR SS"]},"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS":{"feederName":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS","feederCode":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV INDUSTRIAL AREA SS","33/11KV NARAYANGUDA SS","33/11KV VITTALWADI SS"]},"33/11KV CRPF SS- 33/11KV Kandikalgate SS":{"feederName":"33/11KV CRPF SS- 33/11KV Kandikalgate SS","feederCode":"33/11KV CRPF SS- 33/11KV Kandikalgate SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"","feedsTo":["33/11KV CRPF SS","33/11KV KANDIKALGATE SS"]},"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS":{"feederName":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS","feederCode":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV CHANDULALBARADARI SS","33/11KV KHILWATH SS"]},"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS":{"feederName":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS","feederCode":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV CHANDULALBARADARI SS","33/11KV DEVIBAGH SS"]},"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS":{"feederName":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS","feederCode":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV ATTAPUR SS","33/11KV HYDERGUDA (SOUTH) SS"]},"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS":{"feederName":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS","feederCode":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV DEVIBAGH SS","33/11KV PETLABURJ SS"]},"City Collage musi river AB switch -- 33kv petlaburz ss (seetarambagh OH feeder )":{"feederName":"City Collage musi river AB switch -- 33kv petlaburz ss (seetarambagh OH feeder )","feederCode":"City Collage musi river AB switch -- 33kv petlaburz ss (seetarambagh OH feeder )","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV PETLABURJ SS"]},"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)":{"feederName":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)","feederCode":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV OSMANIA HOSPITAL SS","33/11KV SALARJUNG SS"]},"Piler no 143 or Golden palace hotel -- 33kv Hyderguda ss (on Hyderguda -2 OH feeder)":{"feederName":"Piler no 143 or Golden palace hotel -- 33kv Hyderguda ss (on Hyderguda -2 OH feeder)","feederCode":"Piler no 143 or Golden palace hotel -- 33kv Hyderguda ss (on Hyderguda -2 OH feeder)","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV HYDERGUDA (SOUTH) SS"]},"Zoo park line AB switch -- 33 kv Attapur ss OH feeder ( baradari OH feeder)":{"feederName":"Zoo park line AB switch -- 33 kv Attapur ss OH feeder ( baradari OH feeder)","feederCode":"Zoo park line AB switch -- 33 kv Attapur ss OH feeder ( baradari OH feeder)","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"","feedsTo":["33/11KV ATTAPUR SS"]},"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS":{"feederName":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS","feederCode":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"","feedsTo":["33/11KV SANTOSH NAGAR SS","33/11KV YAKUTHPURA SS"]},"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS":{"feederName":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS","feederCode":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS","feederType":"Link Line","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"","feedsTo":["33/11KV LAXMINAGAR SS","33/11KV MALAKPET B-BLOCK SS"]},"33/11KV JANAPRIYA SUB STATION-Citadel HT services":{"feederName":"33/11KV JANAPRIYA SUB STATION-Citadel HT services","feederCode":"33/11KV JANAPRIYA SUB STATION-Citadel HT services","feederType":"HT Service","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"","feedsTo":["33/11KV JANAPRIYA SS","HT Service"]},"220KV CHANDRAYAN GUTTA-33KV BDL":{"feederName":"220KV CHANDRAYAN GUTTA-33KV BDL","feederCode":"109132160111","feederType":"HT Service","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":[]},"132KV ERRAGADDA-33KV HYD INDUSTRIES":{"feederName":"132KV ERRAGADDA-33KV HYD INDUSTRIES","feederCode":"108121260113","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV ALLWYN SS"]},"132KV ERRAGADDA-33KV HYDERABAD PUBLIC SCHOOL":{"feederName":"132KV ERRAGADDA-33KV HYDERABAD PUBLIC SCHOOL","feederCode":"108121260117","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV HPS SS"]},"132KV ERRAGADDA-33KV IDPL - II":{"feederName":"132KV ERRAGADDA-33KV IDPL - II","feederCode":"108121260128","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV JANAPRIYA SS","HT SERVICE-M/S. BRIGADE CITADEL FLAT OWNERS"]},"132KV ERRAGADDA-33KV JANAPRIYA":{"feederName":"132KV ERRAGADDA-33KV JANAPRIYA","feederCode":"108121260122","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV JANAPRIYA SS"]},"132KV ERRAGADDA-33KV KUNDANBAGH":{"feederName":"132KV ERRAGADDA-33KV KUNDANBAGH","feederCode":"108121260119","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV KUNDANBAGH SS","33/11KV MYTRIVANAM SS"]},"132KV ERRAGADDA-33KV MAITHRIVANAM":{"feederName":"132KV ERRAGADDA-33KV MAITHRIVANAM","feederCode":"108121260105","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV MYTRIVANAM SS"]},"132KV ERRAGADDA-33KV PATIGADDA (KUNDANBAGH)":{"feederName":"132KV ERRAGADDA-33KV PATIGADDA (KUNDANBAGH)","feederCode":"108121260104","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV BEGUMPET SS"]},"132KV NIMS-33KV CM CAMP OFFICE":{"feederName":"132KV NIMS-33KV CM CAMP OFFICE","feederCode":"110151160208","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV CM CAMP OFFICE SS"]},"132KV BALKAMPET-33KV LODHA":{"feederName":"132KV BALKAMPET-33KV LODHA","feederCode":"108413160104","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV LODHA SS"]},"132KV BALKAMPET-33KV PATIGADDA":{"feederName":"132KV BALKAMPET-33KV PATIGADDA","feederCode":"108413160102","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV KUNDANBAGH SS"]},"132KV BALKAMPET-33KV BOWENPALLY":{"feederName":"132KV BALKAMPET-33KV BOWENPALLY","feederCode":"108413160109","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV ALLWYN SS"]},"132KV BALKAMPET-33KV HYDERABAD PUBLIC SCHOOL":{"feederName":"132KV BALKAMPET-33KV HYDERABAD PUBLIC SCHOOL","feederCode":"108413160105","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV HPS SS"]},"132KV BALKAMPET-33KV CM CAMP OFFICE":{"feederName":"132KV BALKAMPET-33KV CM CAMP OFFICE","feederCode":"108413160108","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV CM CAMP OFFICE SS"]},"132KV BALKAMPET-33KV E.S.I":{"feederName":"132KV BALKAMPET-33KV E.S.I","feederCode":"108413160107","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV ESI SS"]},"132KV BALKAMPET-33KV GREEN LANDS":{"feederName":"132KV BALKAMPET-33KV GREEN LANDS","feederCode":"108413160106","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV GREENLANDS SS"]},"132KV BALKAMPET-33KV MAITHRIVANAM":{"feederName":"132KV BALKAMPET-33KV MAITHRIVANAM","feederCode":"108413160103","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV BALKAMPET SS","feedsTo":["33/11KV MYTRIVANAM SS"]},"132KV ERRAGADDA-33KV GREEN LANDS":{"feederName":"132KV ERRAGADDA-33KV GREEN LANDS","feederCode":"108121260102","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV BEGUMPET SS"]},"132KV ERRAGADDA-33KV ALLWYN Idle (TATA TELE SERVICES)":{"feederName":"132KV ERRAGADDA-33KV ALLWYN Idle (TATA TELE SERVICES)","feederCode":"108121260112","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV ALLWYN SS"]},"132KV ERRAGADDA-33KV BEGUMPET":{"feederName":"132KV ERRAGADDA-33KV BEGUMPET","feederCode":"108121260101","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV BEGUMPET SS"]},"132KV ERRAGADDA-33KV E.S.I":{"feederName":"132KV ERRAGADDA-33KV E.S.I","feederCode":"108121260106","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV ESI SS"]},"132KV BALKAMPET-33KV BEGUMPET":{"feederName":"132KV BALKAMPET-33KV BEGUMPET","feederCode":"108413160101","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"ALLWYN","ehtSource":"132K V BALKAMPET SS","feedsTo":["33/11KV BALKAMPET SS"]},"132KV CHINTAL-33KV H A L":{"feederName":"132KV CHINTAL-33KV H A L","feederCode":"107322160105","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV CHINTAL SS","feedsTo":["33/11KV HAL SS","HT SERVICE -BEL","HT SERVICE -M/S. USHODAYA ENTERPRISES (P)"]},"132KV CHINTAL-33KV H.M.T":{"feederName":"132KV CHINTAL-33KV H.M.T","feederCode":"107322160104","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV CHINTAL SS","feedsTo":["33/11KV HMT SS"]},"132KV ERRAGADDA-33KV BORABANDA":{"feederName":"132KV ERRAGADDA-33KV BORABANDA","feederCode":"108121260121","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV BORABANDA SS"]},"132KV ERRAGADDA-33KV GLASS FACTORY":{"feederName":"132KV ERRAGADDA-33KV GLASS FACTORY","feederCode":"108121260114","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":[]},"132KV ERRAGADDA-33KV MOHTI NAGAR":{"feederName":"132KV ERRAGADDA-33KV MOHTI NAGAR","feederCode":"108121260103","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV MOTHINAGAR SS"]},"132KV I.D.P.L-33KV I.D.P.L-2":{"feederName":"132KV I.D.P.L-33KV I.D.P.L-2","feederCode":"185312160109","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV IDPL SS","feedsTo":["33/11KV IDPL SS"]},"132KV I.D.P.L-33KV I.D.P.L-I":{"feederName":"132KV I.D.P.L-33KV I.D.P.L-I","feederCode":"185312160103","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV IDPL SS","feedsTo":["33/11KV IDPL SS"]},"132KV I.D.P.L-33KV PRASHANTH NAGAR":{"feederName":"132KV I.D.P.L-33KV PRASHANTH NAGAR","feederCode":"185312160101","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV IDPL SS","feedsTo":["33/11KV PRASANTH NAGAR SS"]},"132KV ERRAGADDA-IDPL I&II (Synthetic Drugs)":{"feederName":"132KV ERRAGADDA-IDPL I&II (Synthetic Drugs)","feederCode":"108121260115","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV MOTHINAGAR SS"]},"132 KV ERRAGADDA-33KV KUKATPALLY":{"feederName":"132 KV ERRAGADDA-33KV KUKATPALLY","feederCode":"108121260125","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV BORABANDA SS"]},"132KV I.D.P.L-33KV PRAGA TOOLS":{"feederName":"132KV I.D.P.L-33KV PRAGA TOOLS","feederCode":"185312160102","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV IDPL SS","feedsTo":["33/11KV PRAGATOOLS SS"]},"220KV SHAPUR NAGAR-33KV H.M.T.":{"feederName":"220KV SHAPUR NAGAR-33KV H.M.T.","feederCode":"107612160102","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"220KV SHAPURNAGAR SS","feedsTo":["33/11KV HMT SS"]},"220KV SHAPUR NAGAR-33KV IDPL":{"feederName":"220KV SHAPUR NAGAR-33KV IDPL","feederCode":"107612160103","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"220KV SHAPURNAGAR SS","feedsTo":["33/11KV IDPL SS"]},"220KV SHAPUR NAGAR-33KV JAGADGIRI GUTTA( PRAGATOOLS)":{"feederName":"220KV SHAPUR NAGAR-33KV JAGADGIRI GUTTA( PRAGATOOLS)","feederCode":"107612160113","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"220KV SHAPURNAGAR SS","feedsTo":["33/11KV PRAGATOOLS SS"]},"132KV ERRAGADDA-33KV KALYAN NAGAR":{"feederName":"132KV ERRAGADDA-33KV KALYAN NAGAR","feederCode":"108121260107","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV KALYAN NAGAR SS"]},"132KV ERRAGADDA-33KV L.V.PRASAD MARG OH":{"feederName":"132KV ERRAGADDA-33KV L.V.PRASAD MARG OH","feederCode":"108121260110","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV LV PRASAD SS"]},"132KV ERRAGADDA-33KV L.V.PRASAD MARG UG CABLE":{"feederName":"132KV ERRAGADDA-33KV L.V.PRASAD MARG UG CABLE","feederCode":"108121260123","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV LV PRASAD SS"]},"132KV ERRAGADDA-33KV MUFFAKHAMZA":{"feederName":"132KV ERRAGADDA-33KV MUFFAKHAMZA","feederCode":"108121260124","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV MUFFAKAMZHA SS"]},"132KV ERRAGADDA-33KV SCADA":{"feederName":"132KV ERRAGADDA-33KV SCADA","feederCode":"108121260116","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV KALYAN NAGAR SS"]},"132KV ERRAGADDA-33KV SPR HILLS":{"feederName":"132KV ERRAGADDA-33KV SPR HILLS","feederCode":"108121260127","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV SPR HILLS SS"]},"132KV ERRAGADDA-33KV SRINAGAR COLONY":{"feederName":"132KV ERRAGADDA-33KV SRINAGAR COLONY","feederCode":"108121260109","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV SRI NAGAR COLONY SS","33/11KV YELLAREDDY GUDA SS"]},"132KV ERRAGADDA-33KV YELLAREDDYGUDA":{"feederName":"132KV ERRAGADDA-33KV YELLAREDDYGUDA","feederCode":"108121260111","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV YELLAREDDY GUDA SS"]},"132KV JUBILEE HILLS-33KV HUSSAIN SAGAR":{"feederName":"132KV JUBILEE HILLS-33KV HUSSAIN SAGAR","feederCode":"108122260106","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV KALYAN NAGAR SS"]},"132KV JUBILEE HILLS-33KV ROAD NO.2 (NEW)":{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.2 (NEW)","feederCode":"108122260114","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV B.HILLS RD.NO.2 SS"]},"132KV JUBILEE HILLS-33KV YOUSUFGUDA( MADHAPUR)":{"feederName":"132KV JUBILEE HILLS-33KV YOUSUFGUDA( MADHAPUR)","feederCode":"108122260102","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11 KV YOUSUFGUDA SS","33/11KV B.HILLS RD.NO.22 SS","33/11KV PRASHASAN NAGAR SS"]},"132KV NIMS-33KV MUFKHAMJAH":{"feederName":"132KV NIMS-33KV MUFKHAMJAH","feederCode":"110151160207","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV MUFFAKAMZHA SS"]},"132KV ERRAGADDA-33KV POLICE BATTALIAN":{"feederName":"132KV ERRAGADDA-33KV POLICE BATTALIAN","feederCode":"108121260129","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV NIMS SS"]},"132KV JUBILEE HILLS-33KV FILM NAGAR":{"feederName":"132KV JUBILEE HILLS-33KV FILM NAGAR","feederCode":"108122260108","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV FILM NAGAR SS","HT SERVICE -APOLLO HOSPITAL"]},"132KV JUBILEE HILLS-33KV M.L.A COLONY":{"feederName":"132KV JUBILEE HILLS-33KV M.L.A COLONY","feederCode":"108122260113","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV NEW MLA COLONY SS"]},"132KV NIMS-33KV ROAD NO.13":{"feederName":"132KV NIMS-33KV ROAD NO.13","feederCode":"110151160210","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV NIMS SS"]},"132KV JUBILEE HILLS-33KV ROAD NO.13A":{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.13A","feederCode":"108122260122","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11 KV B.HILLS RD.NO:12 SS","33/11KV B.HILLS RD.NO 13 SS"]},"132KV JUBILEE HILLS-33KV ROAD NO.13B":{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.13B","feederCode":"108122260123","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV B.HILLS RD.NO 13 SS"]},"132KV JUBILEE HILLS-33KV MPL":{"feederName":"132KV JUBILEE HILLS-33KV MPL","feederCode":"108122260131","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11 KV B.HILLS RD.NO:12 SS","33/11KV COMMAND CONTROL CENTRE SS","33/11KV NEW MLA COLONY SS"]},"132KV JUBILEE HILLS-33KV NIMS":{"feederName":"132KV JUBILEE HILLS-33KV NIMS","feederCode":"108122260101","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV MUFFAKAMZHA SS","33/11KV NIMS SS","HT SERVICE-GVK ONE MALL","HT SERVICE-NEELANCHAL PROJECTS"]},"132KV JUBILEE HILLS-33KV COMMAND CONTROL(HT SERVICE)":{"feederName":"132KV JUBILEE HILLS-33KV COMMAND CONTROL(HT SERVICE)","feederCode":"108122260130","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["HT SERVICE - ICCC"]},"132KV JUBILEE HILLS-33KV PRASHASAN NAGAR":{"feederName":"132KV JUBILEE HILLS-33KV PRASHASAN NAGAR","feederCode":"108122260121","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV PRASHASAN NAGAR SS"]},"132KV JUBILEE HILLS-33KV POLICE COMMAND CONTROL CENTER(Substation feeder)":{"feederName":"132KV JUBILEE HILLS-33KV POLICE COMMAND CONTROL CENTER(Substation feeder)","feederCode":"108122260129","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV COMMAND CONTROL CENTRE SS"]},"132KV JUBILEE HILLS-33KV BANJARA HILLS ROAD No. 12":{"feederName":"132KV JUBILEE HILLS-33KV BANJARA HILLS ROAD No. 12","feederCode":"108122260107","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11 KV B.HILLS RD.NO:12 SS","33/11KV LV PRASAD SS","HT SERVICE-BASAVATARAKAM CANCER HOSPITAL"]},"132KV JUBILEE HILLS-33KV GCCB - I JUBLEE HILLS":{"feederName":"132KV JUBILEE HILLS-33KV GCCB - I JUBLEE HILLS","feederCode":"108122260124","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV PRASHASAN NAGAR SS"]},"132KV JUBILEE HILLS-33KV GCCB - II JUBLEE HILLS":{"feederName":"132KV JUBILEE HILLS-33KV GCCB - II JUBLEE HILLS","feederCode":"108122260125","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV JUBILEE HILLS SS"]},"132KV JUBILEE HILLS-33KV RAVINDRA SOCEITY":{"feederName":"132KV JUBILEE HILLS-33KV RAVINDRA SOCEITY","feederCode":"108122260120","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV RAVINDRA SOCIETY SS"]},"132KV JUBILEE HILLS-33KV ROAD NO.22":{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.22","feederCode":"108122260115","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV B.HILLS RD.NO.22 SS"]},"132KV JUBILEE HILLS-33KV SUNDEW":{"feederName":"132KV JUBILEE HILLS-33KV SUNDEW","feederCode":"108122260119","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV MINDSPACE SS"]},"132KV MADHAPUR-33KV DEVBHUMI PH-3":{"feederName":"132KV MADHAPUR-33KV DEVBHUMI PH-3","feederCode":"108122260225","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MADHAPUR SS","HT SERVICE- DEVBHUMI"]},"132KV MADHAPUR-33KV DEVBHUMI REALTORS PVT LTD(":{"feederName":"132KV MADHAPUR-33KV DEVBHUMI REALTORS PVT LTD(","feederCode":"108122260235","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":[]},"132KV MADHAPUR-33KV DIVYA SRI HOLDINGS ( DIVYA SRI TRINITY)":{"feederName":"132KV MADHAPUR-33KV DIVYA SRI HOLDINGS ( DIVYA SRI TRINITY)","feederCode":"108122260236","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["Golden Jubliee HT Services"]},"132KV MADHAPUR-33KV GOLDEN JUBILEE":{"feederName":"132KV MADHAPUR-33KV GOLDEN JUBILEE","feederCode":"108122260217","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":[]},"132KV MADHAPUR-33KV MADHAPUR-I":{"feederName":"132KV MADHAPUR-33KV MADHAPUR-I","feederCode":"108122260201","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MADHAPUR SS"]},"132KV MADHAPUR-33KV MADHAPUR-II":{"feederName":"132KV MADHAPUR-33KV MADHAPUR-II","feederCode":"108122260233","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MADHAPUR SS"]},"132KV MADHAPUR-33KV ORACLE":{"feederName":"132KV MADHAPUR-33KV ORACLE","feederCode":"108122260205","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["HT SERVICE- ORACLE"]},"132KV MADHAPUR-33KV RAHEJA IT PARK (HT)":{"feederName":"132KV MADHAPUR-33KV RAHEJA IT PARK (HT)","feederCode":"108122260202","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MINDSPACE SS"]},"132KV MADHAPUR-33KV RAVINDRA SOCEITY":{"feederName":"132KV MADHAPUR-33KV RAVINDRA SOCEITY","feederCode":"108122260219","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV AYYAPPA SOCIETY SS","33/11KV RAVINDRA SOCIETY SS"]},"132KV MADHAPUR-33KV RELIANCE":{"feederName":"132KV MADHAPUR-33KV RELIANCE","feederCode":"108122260211","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["HT SERVICE -RELIANCE"]},"132KV MADHAPUR-33KV SATYAM COMPUTERS -II":{"feederName":"132KV MADHAPUR-33KV SATYAM COMPUTERS -II","feederCode":"108122260212","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["HT SERVICE -TECH MAHINDRA"]},"132KV MADHAPUR-33KV SS-I ( L&T)":{"feederName":"132KV MADHAPUR-33KV SS-I ( L&T)","feederCode":"108122260207","feederType":"SWS","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["Switching Station-I"]},"132KV MADHAPUR-33KV SS-II ( L&T)":{"feederName":"132KV MADHAPUR-33KV SS-II ( L&T)","feederCode":"108122260208","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["SWItching Station-II"]},"132KV MADHAPUR-33KV SUNDEW":{"feederName":"132KV MADHAPUR-33KV SUNDEW","feederCode":"108122260215","feederType":"33KV FEEDER","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MINDSPACE SS"]},"132KV MADHAPUR-33KV TRION PROPERTIES":{"feederName":"132KV MADHAPUR-33KV TRION PROPERTIES","feederCode":"108122260216","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["HT SERVICE -TRION & SUNDEW"]},"132KV MADHAPUR-33KV V.S.N.L (SS-III)":{"feederName":"132KV MADHAPUR-33KV V.S.N.L (SS-III)","feederCode":"108122260238","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["HT SERVICE -WESTREN CONSTRUCTION DALALS"]},"132KV MADHAPUR-33KV VANENBURG":{"feederName":"132KV MADHAPUR-33KV VANENBURG","feederCode":"108122260213","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["33/11KV MADHAPUR SS","HT Service-ILABs","HT Service-Vanenburg"]},"132KV MADHAPUR-KV SHILPARAMAM SS-I":{"feederName":"132KV MADHAPUR-KV SHILPARAMAM SS-I","feederCode":"108122260209","feederType":"SWS","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV MADHAPUR SS","feedsTo":["SHILPARAMAM SWS"]},"400KV RAIDURGAM-33KV MADHAPUR CABLE 1& 2":{"feederName":"400KV RAIDURGAM-33KV MADHAPUR CABLE 1& 2","feederCode":"165211180104","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"400KV RAIDURGAM SS","feedsTo":[]},"400KV RAIDURGAM-33KV SUSTAIN PROPERTIES":{"feederName":"400KV RAIDURGAM-33KV SUSTAIN PROPERTIES","feederCode":"165211180105","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"400KV RAIDURGAM SS","feedsTo":["HT SERVICE-SUSTAIN PROPERTIES"]},"400KV RAIDURGAM-33KV WORLD WIDE REALCOM PVT LTD":{"feederName":"400KV RAIDURGAM-33KV WORLD WIDE REALCOM PVT LTD","feederCode":"165211180106","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"400KV RAIDURGAM SS","feedsTo":["HT SERVICE-WORLD WIDE REALCON"]},"132KV JUBILEE HILLS-33KV HI TECH":{"feederName":"132KV JUBILEE HILLS-33KV HI TECH","feederCode":"108122260104","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["HT SERVICE-TRIDENT HOTEL"]},"132KV JUBILEE HILLS-33KV INTIME PROPERTIES":{"feederName":"132KV JUBILEE HILLS-33KV INTIME PROPERTIES","feederCode":"108122260116","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV MADHAPUR SS","33/11KV MINDSPACE SS"]},"132KV JUBILEE HILLS-33KV MADHAPUR-4":{"feederName":"132KV JUBILEE HILLS-33KV MADHAPUR-4","feederCode":"108122260128","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV MADHAPUR SS"]},"132KV JUBILEE HILLS-33KV DEVABHUMI-4":{"feederName":"132KV JUBILEE HILLS-33KV DEVABHUMI-4","feederCode":"108122260127","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["HT SERVICE-DEVBHUMI REALTORS"]},"132KV JUBILEE HILLS-33KV DEVABHUMI-2":{"feederName":"132KV JUBILEE HILLS-33KV DEVABHUMI-2","feederCode":"108122260126","feederType":"HT SERVICE","division":"BANJARAHILLS","sub_division":"MADHAPUR","section":"MADHAPUR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["HT SERVICE-DEVBHUMI REALTORS-2"]},"132KV ASIF NAGAR-33KV SHAIKPET":{"feederName":"132KV ASIF NAGAR-33KV SHAIKPET","feederCode":"110391360110","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV GOLKONDA SS"]},"132KV ASIF NAGAR-33KV Aditya Emperror Towers":{"feederName":"132KV ASIF NAGAR-33KV Aditya Emperror Towers","feederCode":"110391360113","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV ADITHYA SS"]},"132KV ASIF NAGAR-33KV GOLCONDA":{"feederName":"132KV ASIF NAGAR-33KV GOLCONDA","feederCode":"110391360107","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV GOLKONDA SS"]},"132KV ASIF NAGAR-33KV MOTHI MAHAL":{"feederName":"132KV ASIF NAGAR-33KV MOTHI MAHAL","feederCode":"110391360106","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"Asif nagar","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":[]},"132KV ASIF NAGAR-33KV S.D.HOSPITAL":{"feederName":"132KV ASIF NAGAR-33KV S.D.HOSPITAL","feederCode":"110391360102","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV SD HOSPITAL SS"]},"132KV ASIF NAGAR-33KV TOLICHOWKI":{"feederName":"132KV ASIF NAGAR-33KV TOLICHOWKI","feederCode":"110391360111","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV TOLICHOWKI SS"]},"132KV JUBILEE HILLS-33KV ASIF NAGAR - I":{"feederName":"132KV JUBILEE HILLS-33KV ASIF NAGAR - I","feederCode":"108122260109","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV ASIFNAGAR SS"]},"132KV JUBILEE HILLS-33KV ASIF NAGAR - II":{"feederName":"132KV JUBILEE HILLS-33KV ASIF NAGAR - II","feederCode":"108122260110","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV ASIFNAGAR SS"]},"132KV JUBILEE HILLS-33KV GOLCONDA":{"feederName":"132KV JUBILEE HILLS-33KV GOLCONDA","feederCode":"108122260111","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV FILM NAGAR SS","33/11KV GOLKONDA SS"]},"132KV JUBILEE HILLS-33KV MOTHI MAHAL.":{"feederName":"132KV JUBILEE HILLS-33KV MOTHI MAHAL.","feederCode":"108122260118","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV MOTHIMAHAL SS"]},"132KV JUBILEE HILLS-33KV TOLI CHOWKI":{"feederName":"132KV JUBILEE HILLS-33KV TOLI CHOWKI","feederCode":"108122260117","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feedsTo":["33/11KV TOLICHOWKI SS"]},"400KV RAIDURGAM-33KV SANDHYA":{"feederName":"400KV RAIDURGAM-33KV SANDHYA","feederCode":"165211180103","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"400KV RAIDURGAM SS","feedsTo":["33/11KV ADITHYA SS","33/11KV SANDHYA SS"]},"132KV ASIF NAGAR-33KV ASIF NAGAR":{"feederName":"132KV ASIF NAGAR-33KV ASIF NAGAR","feederCode":"110391360101","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV ASIFNAGAR SS"]},"132KV ASIF NAGAR-33KV ALLURI SEETHARAM RAJU":{"feederName":"132KV ASIF NAGAR-33KV ALLURI SEETHARAM RAJU","feederCode":"110391360108","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV ALLURI SEETHARAMAJU SS"]},"132KV ASIF NAGAR-33KV GUDI MALKAPUR":{"feederName":"132KV ASIF NAGAR-33KV GUDI MALKAPUR","feederCode":"110391360103","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11 KV GUDIMALKAPUR SS"]},"132KV ASIF NAGAR-33KV KARWAN":{"feederName":"132KV ASIF NAGAR-33KV KARWAN","feederCode":"110391360105","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV KARWAN SS","33/11KV LANGAR HOUSE SS"]},"132KV ASIF NAGAR-33KV KULSUMPURA":{"feederName":"132KV ASIF NAGAR-33KV KULSUMPURA","feederCode":"110391360109","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV KULSHUMPURA SS"]},"132KV ASIF NAGAR-33KV SEETHARAMBAGH":{"feederName":"132KV ASIF NAGAR-33KV SEETHARAMBAGH","feederCode":"110391360104","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV SEETARAMBAGH SS"]},"132KV ASIF NAGAR-33KV SEETHARAMBAGH UG":{"feederName":"132KV ASIF NAGAR-33KV SEETHARAMBAGH UG","feederCode":"110391360104A","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV MALLE PALLY I.T.I SS","33/11KV SEETARAMBAGH SS"]},"132KV IMLIBUN-33KV ZIAGUDA":{"feederName":"132KV IMLIBUN-33KV ZIAGUDA","feederCode":"109322360116","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV ZIAGUDA SS"]},"220KV SHIVRAM PALLY-33KV KARWAN":{"feederName":"220KV SHIVRAM PALLY-33KV KARWAN","feederCode":"170112160109","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV KARWAN SS"]},"220KV SHIVRAM PALLY-33KV KARWAN UG":{"feederName":"220KV SHIVRAM PALLY-33KV KARWAN UG","feederCode":"170112160109A","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV KARWAN SS"]},"132KV IMLIBUN-33KV SEETHARAMBAGH (GOSHA MAHAL - LANGER HOUSE)":{"feederName":"132KV IMLIBUN-33KV SEETHARAMBAGH (GOSHA MAHAL - LANGER HOUSE)","feederCode":"109322360110","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"GUDIMALKAPUR","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV LANGAR HOUSE SS","33/11KV OSMANIA HOSPITAL SS","33/11KV ZIAGUDA SS"]},"132KV IMLIBUN-33KV ENT":{"feederName":"132KV IMLIBUN-33KV ENT","feederCode":"109322360109","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV ENT SS"]},"132KV IMLIBUN-33KV GOSHAMAHAL":{"feederName":"132KV IMLIBUN-33KV GOSHAMAHAL","feederCode":"109322360117","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV GOSHAMAHAL SS"]},"132KV IMLIBUN-33KV SULTAN BAZAR (NEW)":{"feederName":"132KV IMLIBUN-33KV SULTAN BAZAR (NEW)","feederCode":"109322360103","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV KOTI WOMENS COLLEGE SS"]},"132KV NIMS-33KV AC GARDS":{"feederName":"132KV NIMS-33KV AC GARDS","feederCode":"110151160202","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV AC GUARDS SS"]},"132KV NIMS-33KV NAMPALLY":{"feederName":"132KV NIMS-33KV NAMPALLY","feederCode":"110151160201","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV NAMPALLY SS"]},"132KV HUSSAIN SAGAR-33KV A.C.GUARDS":{"feederName":"132KV HUSSAIN SAGAR-33KV A.C.GUARDS","feederCode":"110151160104","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV AC GUARDS SS"]},"132KV IMLIBUN-33KV EXHIBITION":{"feederName":"132KV IMLIBUN-33KV EXHIBITION","feederCode":"109322360108","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV EXHIBITION SS"]},"132KV IMLIBUN-33KV OSMANIA HOSPITAL":{"feederName":"132KV IMLIBUN-33KV OSMANIA HOSPITAL","feederCode":"109322360106","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV OSMANIA HOSPITAL SS"]},"132KV ASIF NAGAR-33KV ITI MALLEPALLY":{"feederName":"132KV ASIF NAGAR-33KV ITI MALLEPALLY","feederCode":"110391360112","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"ASIF NAGAR","section":"OSMANIA HOSPITAL","ehtSource":"132 KV ASIFNAGAR SS","feedsTo":["33/11KV MALLE PALLY I.T.I SS"]},"132KV CHILKALGUDA-33KV INDIRA PARK":{"feederName":"132KV CHILKALGUDA-33KV INDIRA PARK","feederCode":"110172160104","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":[]},"132KV ERRAGADDA-33KV HUSSAIN SAGAR (LV-I&II (LUMBINI PARK ))":{"feederName":"132KV ERRAGADDA-33KV HUSSAIN SAGAR (LV-I&II (LUMBINI PARK ))","feederCode":"108121260118","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV HUSSAINSAGAR SS"]},"132KV ERRAGADDA-33KV ERRAMANZIL":{"feederName":"132KV ERRAGADDA-33KV ERRAMANZIL","feederCode":"108121260120","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV ERRAMANZIL SS"]},"132KV ERRAGADDA-33KV Z.P OFFICE":{"feederName":"132KV ERRAGADDA-33KV Z.P OFFICE","feederCode":"108121260126","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11KV ZP OFFICE SS"]},"132KV FEVER HOSPITAL-33KV JAWAHAR NAGAR":{"feederName":"132KV FEVER HOSPITAL-33KV JAWAHAR NAGAR","feederCode":"110242160101","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":["33/11KV JAWAHAR NAGAR SS"]},"132KV HUSSAIN SAGAR-33KV HYDERGUDA ( C )":{"feederName":"132KV HUSSAIN SAGAR-33KV HYDERGUDA ( C )","feederCode":"110151160106","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV HYDERGUDA (CENTRAL) SS"]},"132KV HUSSAIN SAGAR-33KV INDIRA PARK - HSS-III":{"feederName":"132KV HUSSAIN SAGAR-33KV INDIRA PARK - HSS-III","feederCode":"110151160103","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV INDIRA PARK SS"]},"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR (LAKE VIEW)":{"feederName":"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR (LAKE VIEW)","feederCode":"110151160102","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV LAKE VIEW SS"]},"132KV HUSSAIN SAGAR-33KV PUBLIC GARDENS":{"feederName":"132KV HUSSAIN SAGAR-33KV PUBLIC GARDENS","feederCode":"110151160105","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV PUBLIC GARDEN SS"]},"132KV NARAYANAGUDA-33KV HYDERGUDA":{"feederName":"132KV NARAYANAGUDA-33KV HYDERGUDA","feederCode":"110241160102","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132KV NARAYANGUDA SS","feedsTo":["33/11KV HYDERGUDA (CENTRAL) SS"]},"132KV NARAYANAGUDA-33KV NIZAM COLLEGE":{"feederName":"132KV NARAYANAGUDA-33KV NIZAM COLLEGE","feederCode":"110241160103","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132KV NARAYANGUDA SS","feedsTo":["33/11KV NIZAM COLLEGE SS"]},"132KV NARAYANAGUDA-33KV PUBLIC GARDENS":{"feederName":"132KV NARAYANAGUDA-33KV PUBLIC GARDENS","feederCode":"110241160101","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132KV NARAYANGUDA SS","feedsTo":["33/11KV PUBLIC GARDEN SS"]},"132KV NIMS-33KV LAKE VIEW":{"feederName":"132KV NIMS-33KV LAKE VIEW","feederCode":"110151160205","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV LAKE VIEW SS"]},"132KV NIMS-33KV ZP OFFICE":{"feederName":"132KV NIMS-33KV ZP OFFICE","feederCode":"110151160203","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV ZP OFFICE SS"]},"132KV OSMANIA UNIVERSITY-33KV INDIRA PARK":{"feederName":"132KV OSMANIA UNIVERSITY-33KV INDIRA PARK","feederCode":"185111260101","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV INDIRA PARK SS"]},"132KV PATIGADDA-33KV INDIRA PARK":{"feederName":"132KV PATIGADDA-33KV INDIRA PARK","feederCode":"185122260110","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV INDIRA PARK SS"]},"132KV PATIGADDA-33KV RR ZP OFFICE":{"feederName":"132KV PATIGADDA-33KV RR ZP OFFICE","feederCode":"185122260109","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV HUSSAINSAGAR SS"]},"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR - I":{"feederName":"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR - I","feederCode":"110151160101","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV HUSSAINSAGAR SS","feedsTo":["33/11KV HUSSAINSAGAR SS"]},"132KV NIMS-33KV ERRAMANJIL":{"feederName":"132KV NIMS-33KV ERRAMANJIL","feederCode":"110151160204","feederType":"33KV Feeder","division":"CENTRAL DIVISION","sub_division":"HUSSAIN SAGAR","section":"HUSSAIN SAGAR","ehtSource":"132 KV NIMS SS","feedsTo":["33/11KV ERRAMANZIL SS"]},"132KV GUNROCK-33KV ALWAL":{"feederName":"132KV GUNROCK-33KV ALWAL","feederCode":"185212160122","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV ALWAL SS","33/11KV RP NILAYAM SS"]},"132KV GUNROCK-33KV BHUDEVI NAGAR":{"feederName":"132KV GUNROCK-33KV BHUDEVI NAGAR","feederCode":"185212160109","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV BHUDEVINAGAR SS"]},"132KV GUNROCK-33KV GUNROCK":{"feederName":"132KV GUNROCK-33KV GUNROCK","feederCode":"185212160108","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV GUNROCK SS"]},"132KV GUNROCK-33KV THIRUMALGIRI":{"feederName":"132KV GUNROCK-33KV THIRUMALGIRI","feederCode":"185212160117","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV TIRUMALGIRI SS"]},"132KV GUNROCK-33KV BOWEN PALLY":{"feederName":"132KV GUNROCK-33KV BOWEN PALLY","feederCode":"185212160103","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV BOWENPALLY SS"]},"132KV GUNROCK-33KV CHINNA THOKATTA":{"feederName":"132KV GUNROCK-33KV CHINNA THOKATTA","feederCode":"185212160104","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV CHINNA THOKKATA SS"]},"132KV GUNROCK-33KV AIRPORT - SANEEVAIAH PARK":{"feederName":"132KV GUNROCK-33KV AIRPORT - SANEEVAIAH PARK","feederCode":"185212160102","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV AIRPORT SS"]},"132KV GUNROCK-33KV H.M.T.":{"feederName":"132KV GUNROCK-33KV H.M.T.","feederCode":"185212160112","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":[]},"132KV GUNROCK-33KV NEW BOWENPALLY":{"feederName":"132KV GUNROCK-33KV NEW BOWENPALLY","feederCode":"185212160121","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV GUNROCK SS","feedsTo":[]},"132KV I.D.P.L-33KV BOWENPALLY (ALLWYN)":{"feederName":"132KV I.D.P.L-33KV BOWENPALLY (ALLWYN)","feederCode":"185312160104","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV IDPL SS","feedsTo":["33/11KV BOWENPALLY SS","33/11KV NEW BOWENPALLY SS"]},"132KV PATIGADDA-33KV AIRPORT":{"feederName":"132KV PATIGADDA-33KV AIRPORT","feederCode":"185122260104","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"BOWENPALLY","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV AIRPORT SS","33/11KV PRAKASHNAGAR SS"]},"132KV CHILKALGUDA-33KV CLOCK TOWER":{"feederName":"132KV CHILKALGUDA-33KV CLOCK TOWER","feederCode":"110172160102","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":["33/11KV CHILKALGUDA SS","33/11KV CLOCKTOWER SS"]},"132KV CHILKALGUDA-33KV PATIGADDA":{"feederName":"132KV CHILKALGUDA-33KV PATIGADDA","feederCode":"110172160101","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":["33/11KV BANSILALPET SS"]},"132KV GUNROCK-33KV JAMES STREET":{"feederName":"132KV GUNROCK-33KV JAMES STREET","feederCode":"185212160101","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV GUNROCK SS","33/11KV GYMKHANA SS","33/11KV JAMESSTREET SS"]},"132KV GUNROCK-33KV KIMS":{"feederName":"132KV GUNROCK-33KV KIMS","feederCode":"185212160113","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV GYMKHANA SS","33/11KV KIMS SS"]},"132KV PATIGADDA-33KV BANSILALPET":{"feederName":"132KV PATIGADDA-33KV BANSILALPET","feederCode":"185122260102","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV BANSILALPET SS"]},"132KV PATIGADDA-33KV KIMS":{"feederName":"132KV PATIGADDA-33KV KIMS","feederCode":"185122260103","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV KIMS SS","HT SERVICE-KIMS HOSPITAL"]},"132KV PATIGADDA-33KV MONDA MARKET":{"feederName":"132KV PATIGADDA-33KV MONDA MARKET","feederCode":"185122260108","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV MONDA MARKET SS","HT SERVICE-BOIGUDA RAILWAY STATION"]},"132KV PATIGADDA-33KV PATIGADDA":{"feederName":"132KV PATIGADDA-33KV PATIGADDA","feederCode":"185122260101","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11 KV PATIGADDA SS"]},"132KV PATIGADDA-33KV PRAKASH NAGAR":{"feederName":"132KV PATIGADDA-33KV PRAKASH NAGAR","feederCode":"185122260106","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV PRAKASHNAGAR SS"]},"132KV PATIGADDA-33KV SANJEEVAIAH PARK":{"feederName":"132KV PATIGADDA-33KV SANJEEVAIAH PARK","feederCode":"185122260105","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV SANJEEVAIAH PARK SS","HT SERVICE-33KV HMWS"]},"132KV PATIGADDA-33KV JAMES STREET":{"feederName":"132KV PATIGADDA-33KV JAMES STREET","feederCode":"185122260107","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feedsTo":["33/11KV JAMES STREET SS"]},"132KV GUNROCK-33KV GYMKHANA":{"feederName":"132KV GUNROCK-33KV GYMKHANA","feederCode":"185212160107","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV GYMKHANA SS"]},"132KV GUNROCK-33KV HAKEEMPET":{"feederName":"132KV GUNROCK-33KV HAKEEMPET","feederCode":"185212160115","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV ALWAL SS","33/11KV RP NILAYAM SS"]},"132KV GUNROCK-33KV HAKEEMPET-II UG":{"feederName":"132KV GUNROCK-33KV HAKEEMPET-II UG","feederCode":"185212160120","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV HAKEEMPET SS"]},"132KV GUNROCK-33KV MACHA BOLLARUM via R.P. NILAYAM":{"feederName":"132KV GUNROCK-33KV MACHA BOLLARUM via R.P. NILAYAM","feederCode":"185212160111","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV MACHA BOLLARAM SS","33/11KV RP NILAYAM SS","33/11KV TIRUMALGIRI SS"]},"132KV GUNROCK-33KV MARRED PALLY":{"feederName":"132KV GUNROCK-33KV MARRED PALLY","feederCode":"185212160106","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11 KV ADDAGUTTA SS","33/11KV MAREDPALLY SS"]},"132KV GUNROCK-33KV NEHRU NAGAR (MONDA MARKET)":{"feederName":"132KV GUNROCK-33KV NEHRU NAGAR (MONDA MARKET)","feederCode":"185212160110","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV NEHRUNAGAR SS"]},"132KV GUNROCK-33KV R.P. NILAYAM":{"feederName":"132KV GUNROCK-33KV R.P. NILAYAM","feederCode":"185212160105","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV RP NILAYAM SS"]},"132KV OSMANIA UNIVERSITY-33KV Addagutta":{"feederName":"132KV OSMANIA UNIVERSITY-33KV Addagutta","feederCode":"185111260110","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11 KV ADDAGUTTA SS"]},"132KV GUNROCK-33KV NEW MARRED PALLY UG":{"feederName":"132KV GUNROCK-33KV NEW MARRED PALLY UG","feederCode":"185212160116","feederType":"33KV Feeder","division":"SECUNDERABAD DIVISION","sub_division":"NEHRU NAGAR","section":"R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feedsTo":["33/11KV MAREDPALLY SS"]},"132KV CHILKALGUDA-33KV CHILKALGUDA":{"feederName":"132KV CHILKALGUDA-33KV CHILKALGUDA","feederCode":"110172160105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":["33/11KV CHILKALGUDA SS"]},"132KV CHILKALGUDA-33KV SEETHAPHAL MANDI":{"feederName":"132KV CHILKALGUDA-33KV SEETHAPHAL MANDI","feederCode":"110172160106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":["33/11KV SEETAPHALMANDI SS"]},"132KV FEVER HOSPITAL-33KV NARAYANAGUDA":{"feederName":"132KV FEVER HOSPITAL-33KV NARAYANAGUDA","feederCode":"110242160103","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":["33/11KV NARAYANGUDA SS"]},"132KV OSMANIA UNIVERSITY-33KV IICT":{"feederName":"132KV OSMANIA UNIVERSITY-33KV IICT","feederCode":"185111260104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV IICT SS"]},"132KV OSMANIA UNIVERSITY-33KV LALAGUDA":{"feederName":"132KV OSMANIA UNIVERSITY-33KV LALAGUDA","feederCode":"185111260109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV LALAGUDA SS","33/11KV OSMANIA UNIVERSITY SS"]},"132KV OSMANIA UNIVERSITY-33KV OSMANIA UNIVERSITY":{"feederName":"132KV OSMANIA UNIVERSITY-33KV OSMANIA UNIVERSITY","feederCode":"185111260105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV OSMANIA UNIVERSITY SS"]},"132KV OSMANIA UNIVERSITY-33KV SEETHAPHALMANDI":{"feederName":"132KV OSMANIA UNIVERSITY-33KV SEETHAPHALMANDI","feederCode":"185111260108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV SEETAPHALMANDI SS"]},"132KV OSMANIA UNIVERSITY-33KV SOUTH CENTRAL RAILWAY":{"feederName":"132KV OSMANIA UNIVERSITY-33KV SOUTH CENTRAL RAILWAY","feederCode":"185111260107","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV LALAGUDA SS"]},"132KV OSMANIA UNIVERSITY-33KV ZAMISTANPURA":{"feederName":"132KV OSMANIA UNIVERSITY-33KV ZAMISTANPURA","feederCode":"185111260106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feedsTo":["33/11KV ZAMISTANPUR SS"]},"132KV CHILKALGUDA SS -33KV ZAMISTANPURA (Tapping Feeder)":{"feederName":"132KV CHILKALGUDA SS -33KV ZAMISTANPURA (Tapping Feeder)","feederCode":"110172160108A","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"CHILKALGUDA","ehtSource":"132 KV CHILKALGUDA SS","feedsTo":["33/11 KV ZAMISTANPURA SS"]},"132KV BANDLAGUDA-33KV AMBERPET":{"feederName":"132KV BANDLAGUDA-33KV AMBERPET","feederCode":"180123260108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV BANDLAGUDA SS","feedsTo":["33/11KV AMBERPET SS","33/11KV NAGOLE SS"]},"132KV BANDLAGUDA-33KV MOOSARAMBAGH":{"feederName":"132KV BANDLAGUDA-33KV MOOSARAMBAGH","feederCode":"180123260109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV BANDLAGUDA SS","feedsTo":["33/11 KV RAJIV GRUHAKALPA SS","33/11KV NAGOLE SS"]},"132KV CHILKALGUDA-33KV INDUSTRIAL AREA":{"feederName":"132KV CHILKALGUDA-33KV INDUSTRIAL AREA","feederCode":"110172160108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV GIS CHILKALGUDA SS","feedsTo":["33/11KV CHILKALGUDA SS","33/11KV INDUSTRIAL AREA SS","33/11KV ZAMISTANPUR SS","HT SERVICE-RAJIV GRIHA KALPA"]},"132KV FEVER HOSPITAL-33KV BATHUKAMMA KUNA":{"feederName":"132KV FEVER HOSPITAL-33KV BATHUKAMMA KUNA","feederCode":"110242160105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":["33/11KV BATHUKAMMAKUNTA SS"]},"132KV FEVER HOSPITAL-33KV INDUSTRIAL AREA":{"feederName":"132KV FEVER HOSPITAL-33KV INDUSTRIAL AREA","feederCode":"110242160104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":[]},"132KV FEVER HOSPITAL-33KV SULTNBAZAR":{"feederName":"132KV FEVER HOSPITAL-33KV SULTNBAZAR","feederCode":"110242160106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":["33/11KV SULTANBAZAR SS"]},"132KV IMLIBUN-33KV DURGA NAGAR":{"feederName":"132KV IMLIBUN-33KV DURGA NAGAR","feederCode":"109322360113","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV DURGA NAGAR SS","33/11KV TEEGALGUDA SS","X`"]},"132KV IMLIBUN-33KV INDUSTRIAL AREA":{"feederName":"132KV IMLIBUN-33KV INDUSTRIAL AREA","feederCode":"109322360102","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV INDUSTRIAL AREA SS"]},"132KV IMLIBUN-33KV KING KOTI":{"feederName":"132KV IMLIBUN-33KV KING KOTI","feederCode":"109322360101","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV VITTALWADI SS"]},"132KV MOOSARAMBAGH-33KV AMBERPET":{"feederName":"132KV MOOSARAMBAGH-33KV AMBERPET","feederCode":"110243260104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV AMBERPET SS"]},"132KV MOOSARAMBAGH-33KV DURGA NAGAR":{"feederName":"132KV MOOSARAMBAGH-33KV DURGA NAGAR","feederCode":"110243260101","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV DURGA NAGAR SS"]},"132KV MOOSARAMBAGH-33KV GOLNAKA":{"feederName":"132KV MOOSARAMBAGH-33KV GOLNAKA","feederCode":"110243260105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV GOLNAKA SS"]},"132KV MOOSARAMBAGH-33KV WATER WORKS":{"feederName":"132KV MOOSARAMBAGH-33KV WATER WORKS","feederCode":"110243260102","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV DURGA NAGAR SS","HT SERVICE- WATER WORKS"]},"132KV NARAYANAGUDA-33KV VITTALWADI":{"feederName":"132KV NARAYANAGUDA-33KV VITTALWADI","feederCode":"110241160104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132KV NARAYANGUDA SS","feedsTo":["33/11KV VITTALWADI SS"]},"220KV MOULA ALI-33KV AZAMABAD (HABSIGUDA CIRCLE)":{"feederName":"220KV MOULA ALI-33KV AZAMABAD (HABSIGUDA CIRCLE)","feederCode":"114312360114","feederType":"33KV FEEDER","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"","feedsTo":["33/11KV IICT SS","33/11KV MALKARAM SS","33/11KV NGRI SS"]},"132KV FEVER HOSPITAL-33KV FEVER HOSPITAL":{"feederName":"132KV FEVER HOSPITAL-33KV FEVER HOSPITAL","feederCode":"110242160102","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"CHILKALGUDA","section":"INDUSTRIAL AREA","ehtSource":"132 KV FEVER HOSPITAL SS","feedsTo":["33/11KV FEVER HOSPITAL SS"]},"220KV CHANDRAYAN GUTTA-33KV KANDIKALGATE":{"feederName":"220KV CHANDRAYAN GUTTA-33KV KANDIKALGATE","feederCode":"109132160109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV KANDIKALGATE SS","HT SERVICE- GARISSON ENGINEER"]},"220KV CHANDRAYAN GUTTA-33KV C.R.P.F":{"feederName":"220KV CHANDRAYAN GUTTA-33KV C.R.P.F","feederCode":"109132160108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV ARUNDHATI COLONY SS","33/11KV CRPF SS","HT SERVICE- GARRISON ENGINEER"]},"132KV MYLARDEVULAPALLY-33KV ALIABAD":{"feederName":"132KV MYLARDEVULAPALLY-33KV ALIABAD","feederCode":"170112360109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feedsTo":["33/11KV ALIABAD SS","33/11KV FALAKNUMA SS"]},"132KV MYLARDEVULAPALLY-33KV FALAKNUMA":{"feederName":"132KV MYLARDEVULAPALLY-33KV FALAKNUMA","feederCode":"170112360110","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feedsTo":["33/11KV FALAKNUMA SS"]},"132KV MYLARDEVULAPALLY-33KV KANDIKALGATE":{"feederName":"132KV MYLARDEVULAPALLY-33KV KANDIKALGATE","feederCode":"170112360108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feedsTo":["33/11KV KANDIKALGATE SS"]},"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI OH":{"feederName":"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI OH","feederCode":"170112160119","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV CHANDULALBARADARI SS","33/11KV MIIRALAM SS"]},"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI UG":{"feederName":"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI UG","feederCode":"170112160120","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV CHANDULALBARADARI SS"]},"220KV SHIVRAM PALLY-Extra Feeder-33KV MIRALAM UG":{"feederName":"220KV SHIVRAM PALLY-Extra Feeder-33KV MIRALAM UG","feederCode":"170112160110A","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV MIIRALAM SS"]},"220KV SHIVRAM PALLY-33KV MIRALAM":{"feederName":"220KV SHIVRAM PALLY-33KV MIRALAM","feederCode":"170112160110","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":[]},"220KV SHIVRAM PALLY-33KV SHAMSHABAD (RJNR)":{"feederName":"220KV SHIVRAM PALLY-33KV SHAMSHABAD (RJNR)","feederCode":"170112160106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV ALIABAD SS","33/11KV MIRALAM SS"]},"220KV CHANDRAYAN GUTTA-33KV FALAKNUMA":{"feederName":"220KV CHANDRAYAN GUTTA-33KV FALAKNUMA","feederCode":"109132160105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV FALAKNUMA SS"]},"132KV MAMIDIPALLY-33KV CRPF":{"feederName":"132KV MAMIDIPALLY-33KV CRPF","feederCode":"170312360306","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"FALAKNUMA","ehtSource":"132 KV MAMIDIPALLY SS","feedsTo":["33/11KV CRPF SS"]},"132KV IMLIBUN-33KV KHILWATH UGC":{"feederName":"132KV IMLIBUN-33KV KHILWATH UGC","feederCode":"109322360107","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV KHILWATH SS"]},"132KV IMLIBUN-33KV PANJESHAH":{"feederName":"132KV IMLIBUN-33KV PANJESHAH","feederCode":"109322360112","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV PANJESHA SS"]},"132KV IMLIBUN-33KV PETLA BURZ":{"feederName":"132KV IMLIBUN-33KV PETLA BURZ","feederCode":"109322360111","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV PETLABURJ SS"]},"132KV IMLIBUN-33KV SALARJUNG OH":{"feederName":"132KV IMLIBUN-33KV SALARJUNG OH","feederCode":"109322360105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV SALARJUNG SS"]},"132KV IMLIBUN--33KV SALARJUNG UG (Extra)":{"feederName":"132KV IMLIBUN--33KV SALARJUNG UG (Extra)","feederCode":"109322360105A","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV SALARJUNG SS"]},"132KV MYLARDEVULAPALLY-33KV DEVIBAGH":{"feederName":"132KV MYLARDEVULAPALLY-33KV DEVIBAGH","feederCode":"170112360107","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feedsTo":["33/11KV DEVIBAGH SS"]},"132KV MYLARDEVULAPALLY-33KV NPA (RJNR)":{"feederName":"132KV MYLARDEVULAPALLY-33KV NPA (RJNR)","feederCode":"170112360103","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feedsTo":["33/11KV MIRALAM FILTER BED SS"]},"220KV CHANCHALGUDA-33KV PANJESHA":{"feederName":"220KV CHANCHALGUDA-33KV PANJESHA","feederCode":"109283270103","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV PANJESHA SS"]},"220KV SHIVRAM PALLY-33KV ATTAPUR":{"feederName":"220KV SHIVRAM PALLY-33KV ATTAPUR","feederCode":"170112160112","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV ATTAPUR SS"]},"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-1":{"feederName":"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-1","feederCode":"170112160118","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV HYDERGUDA (SOUTH) SS"]},"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-2":{"feederName":"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-2","feederCode":"170112160114","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"FALAKNUMA","section":"SALARJUNG","ehtSource":"220KV\u00a0 Shivarampally SS","feedsTo":["33/11KV HYDERGUDA (SOUTH) SS"]},"132KV IMLIBUN-33KV MALAKPET":{"feederName":"132KV IMLIBUN-33KV MALAKPET","feederCode":"109322360104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV MALAKPET SS"]},"132KV IMLIBUN-33KV MALAKPET GUNJ":{"feederName":"132KV IMLIBUN-33KV MALAKPET GUNJ","feederCode":"109322360114","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV MALAKPET GUNZ SS"]},"132KV MOOSARAMBAGH-33KV ASMANGADH":{"feederName":"132KV MOOSARAMBAGH-33KV ASMANGADH","feederCode":"110243260107","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV AMBERPET SS","33/11KV ASMANGADH SS","33/11KV MOOSARAM BAGH SS"]},"132KV MOOSARAMBAGH-33KV MALAKPET":{"feederName":"132KV MOOSARAMBAGH-33KV MALAKPET","feederCode":"110243260109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV MALAKPET SS"]},"132KV MOOSARAMBAGH-33KV MALAKPET  B QARTERS":{"feederName":"132KV MOOSARAMBAGH-33KV MALAKPET  B QARTERS","feederCode":"110243260108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV MALAKPET B-BLOCK SS","33/11KV MALAKPET GUNZ SS"]},"132KV MOOSARAMBAGH-33KV MOOSARAMBAGH":{"feederName":"132KV MOOSARAMBAGH-33KV MOOSARAMBAGH","feederCode":"110243260103","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV MOOSARAM BAGH SS"]},"132KV MOOSARAMBAGH-33KV TEEGALAGUDA":{"feederName":"132KV MOOSARAMBAGH-33KV TEEGALAGUDA","feederCode":"110243260106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feedsTo":["33/11KV TEEGALGUDA SS"]},"220KV  CHANCHALGUDA-33KV MALAKPET B QUARTERS":{"feederName":"220KV  CHANCHALGUDA-33KV MALAKPET B QUARTERS","feederCode":"109283270106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV MALAKPET B-BLOCK SS"]},"220KV CHANCHALGUDA-33KV ASMANGADH":{"feederName":"220KV CHANCHALGUDA-33KV ASMANGADH","feederCode":"109283270110","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":[]},"220KV CHANCHALGUDA-33KV CHANCHALGUDA":{"feederName":"220KV CHANCHALGUDA-33KV CHANCHALGUDA","feederCode":"109283270109","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV CHANCHALGUDA SS"]},"220KV CHANDRAYAN GUTTA-33KV ASMANGADH":{"feederName":"220KV CHANDRAYAN GUTTA-33KV ASMANGADH","feederCode":"109132160102","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV ASMANGADH SS"]},"220KV CHANDRAYAN GUTTA-33KV KANCHANBAGH":{"feederName":"220KV CHANDRAYAN GUTTA-33KV KANCHANBAGH","feederCode":"109132160106","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV MIDHANI SS"]},"220KV CHANDRAYAN GUTTA-33KV MALAKPET GUNJ":{"feederName":"220KV CHANDRAYAN GUTTA-33KV MALAKPET GUNJ","feederCode":"109132160112","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV ASMANGADH SS"]},"220KV CHANCHALGUDA-33KV ARUNDATHI NAGAR COLONY":{"feederName":"220KV CHANCHALGUDA-33KV ARUNDATHI NAGAR COLONY","feederCode":"109283270101","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV ARUNDHATI COLONY SS"]},"220KV CHANCHALGUDA-33KV LAXMI NAGAR":{"feederName":"220KV CHANCHALGUDA-33KV LAXMI NAGAR","feederCode":"109283270108","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV LAXMINAGAR SS"]},"220KV CHANCHALGUDA-33KV MADANNAPET":{"feederName":"220KV CHANCHALGUDA-33KV MADANNAPET","feederCode":"109283270104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV MADANNAPET SS"]},"220KV CHANCHALGUDA-33KV MIDHANI":{"feederName":"220KV CHANCHALGUDA-33KV MIDHANI","feederCode":"109283270102","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANCHALGUDA  SS","feedsTo":["33/11KV MIDHANI SS"]},"220KV CHANDRAYAN GUTTA-33KV DRDL & DMRL":{"feederName":"220KV CHANDRAYAN GUTTA-33KV DRDL & DMRL","feederCode":"109132160110","feederType":"HT SERVICE","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":[]},"220KV CHANDRAYAN GUTTA-33KV DRDL UG CABLE":{"feederName":"220KV CHANDRAYAN GUTTA-33KV DRDL UG CABLE","feederCode":"109132160127","feederType":"HT SERVICE","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":[]},"220KV CHANDRAYAN GUTTA-33KV LAXMI NAGAR":{"feederName":"220KV CHANDRAYAN GUTTA-33KV LAXMI NAGAR","feederCode":"109132160123","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV LAXMINAGAR SS"]},"220KV CHANDRAYAN GUTTA-33KV MADANNAPET":{"feederName":"220KV CHANDRAYAN GUTTA-33KV MADANNAPET","feederCode":"109132160122","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV MADANNAPET SS"]},"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - 1":{"feederName":"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - 1","feederCode":"109132160103","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV SANTOSH NAGAR SS"]},"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - UG  CABLE":{"feederName":"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - UG  CABLE","feederCode":"109132160121","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV SANTOSH NAGAR SS"]},"220KV CHANDRAYANA  GUTTA SS-33KV SANTOSH NAGAR - II":{"feederName":"220KV CHANDRAYANA  GUTTA SS-33KV SANTOSH NAGAR - II","feederCode":"109132160104","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV ARUNDHATI COLONY SS","33/11KV SANTOSH NAGAR SS"]},"132KV IMLIBUN-33KV YAKUTHPURA":{"feederName":"132KV IMLIBUN-33KV YAKUTHPURA","feederCode":"109322360115","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"132 KV IMLIBUN SS","feedsTo":["33/11KV YAKUTHPURA SS"]},"220KV CHANCHALGUDA-33KV YAKUTHPURA":{"feederName":"220KV CHANCHALGUDA-33KV YAKUTHPURA","feederCode":"109283270105","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"SANTHOSH NAGAR","ehtSource":"220KV CHANCHALGUDA SS","feedsTo":["33/11KV YAKUTHPURA SS"]},"220KV CHANCHALGUDA-33KV SANTOSH NAGAR":{"feederName":"220KV CHANCHALGUDA-33KV SANTOSH NAGAR","feederCode":"109283270107","feederType":"33KV FEEDER","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220KV CHANCHALGUDA SS","feedsTo":["33/11KV SANTOSHNAGAR SS"]},"220KV CHANDRAYAN GUTTA-33KV CHANCHALGUDA":{"feederName":"220KV CHANDRAYAN GUTTA-33KV CHANCHALGUDA","feederCode":"109132160101","feederType":"33KV Feeder","division":"SOUTH DIVISION","sub_division":"MALAKPET","section":"MALAKPET","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feedsTo":["33/11KV CHANCHALGUDA SS","33/11KV MOOSARAM BAGH SS","33/11KV TEEGALGUDA SS"]},"132KV ERRAGADDA-33KV YOUSUFGUDA":{"feederName":"132KV ERRAGADDA-33KV YOUSUFGUDA","feederCode":"108121260108","feederType":"33KV Feeder","division":"BANJARAHILLS","sub_division":"KALYAN NAGAR","section":"KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feedsTo":["33/11 KV YOUSUFGUDA SS"]},"132KV ERRAGADA-IDPL I&II (Synthetic Drugs)":{"feederName":"132KV ERRAGADA-IDPL I&II (Synthetic Drugs)","feederCode":"108121260115","feederType":"","division":"BANJARAHILLS","sub_division":"ALLWYN","section":"IDPL","ehtSource":"132 KV ERRAGADDA SS","feedsTo":[]}},"ssTopology":{"33/11KV ALLWYN SS":{"ssName":"33/11KV ALLWYN SS","sourceFeeders":[{"feederName":"33/11KV ALLWYN SS - 33/11KV LOADHA SS","ehtSource":"","feederCode":"33/11KV ALLWYN SS - 33/11KV LOADHA SS"},{"feederName":"33/11KV ALLWYN SS -Hyderabad Industries HT services","ehtSource":"","feederCode":"33/11KV ALLWYN SS -Hyderabad Industries HT services"},{"feederName":"132KV ERRAGADDA-33KV HYD INDUSTRIES","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260113"},{"feederName":"132KV BALKAMPET-33KV BOWENPALLY","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160109"},{"feederName":"132KV ERRAGADDA-33KV ALLWYN Idle (TATA TELE SERVICES)","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260112"}]},"33/11KV LODHA SS":{"ssName":"33/11KV LODHA SS","sourceFeeders":[{"feederName":"33/11KV ALLWYN SS - 33/11KV LOADHA SS","ehtSource":"","feederCode":"33/11KV ALLWYN SS - 33/11KV LOADHA SS"},{"feederName":"132KV BALKAMPET-33KV LODHA","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160104"}]},"HYD INDUSTRIES HT SERVICE":{"ssName":"HYD INDUSTRIES HT SERVICE","sourceFeeders":[{"feederName":"33/11KV ALLWYN SS -Hyderabad Industries HT services","ehtSource":"","feederCode":"33/11KV ALLWYN SS -Hyderabad Industries HT services"}]},"33/11KV BEGUMPET SS":{"ssName":"33/11KV BEGUMPET SS","sourceFeeders":[{"feederName":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service","ehtSource":"","feederCode":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service"},{"feederName":"132KV ERRAGADDA-33KV PATIGADDA (KUNDANBAGH)","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260104"},{"feederName":"132KV ERRAGADDA-33KV GREEN LANDS","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260102"},{"feederName":"132KV ERRAGADDA-33KV BEGUMPET","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260101"}]},"HMWS & SB HT service":{"ssName":"HMWS & SB HT service","sourceFeeders":[{"feederName":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service","ehtSource":"","feederCode":"33/11KV BALKAMPET (BEGUMPET) SS -HMWS & SB HT service"}]},"33/11KV ESI SS":{"ssName":"33/11KV ESI SS","sourceFeeders":[{"feederName":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service","ehtSource":"","feederCode":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service"},{"feederName":"132KV BALKAMPET-33KV E.S.I","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160107"},{"feederName":"132KV ERRAGADDA-33KV E.S.I","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260106"}]},"ESI HT service-1":{"ssName":"ESI HT service-1","sourceFeeders":[{"feederName":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service","ehtSource":"","feederCode":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service"}]},"ESI HT service-2":{"ssName":"ESI HT service-2","sourceFeeders":[{"feederName":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service","ehtSource":"","feederCode":"33/11KV E.S.I. SS -ESI MEDICAL COLLEGE HT service"}]},"33/11KV GREENLANDS SS":{"ssName":"33/11KV GREENLANDS SS","sourceFeeders":[{"feederName":"33/11KV NIMS SS -33/11KV GREENLANDS SS","ehtSource":"","feederCode":"33/11KV NIMS SS -33/11KV GREENLANDS SS"},{"feederName":"132KV BALKAMPET-33KV GREEN LANDS","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160106"}]},"33/11KV NIMS SS":{"ssName":"33/11KV NIMS SS","sourceFeeders":[{"feederName":"33/11KV NIMS SS -33/11KV GREENLANDS SS","ehtSource":"","feederCode":"33/11KV NIMS SS -33/11KV GREENLANDS SS"},{"feederName":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","ehtSource":"","feederCode":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS"},{"feederName":"132KV ERRAGADDA-33KV POLICE BATTALIAN","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260129"},{"feederName":"132KV NIMS-33KV ROAD NO.13","ehtSource":"132 KV NIMS SS","feederCode":"110151160210"},{"feederName":"132KV JUBILEE HILLS-33KV NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260101"}]},"33/11KV HAL SS":{"ssName":"33/11KV HAL SS","sourceFeeders":[{"feederName":"33/11KV HAL SS -BHEL R & D HT service","ehtSource":"","feederCode":"33/11KV HAL SS -BHEL R & D HT service"},{"feederName":"33/11KV HAL SS-HAL HT service","ehtSource":"","feederCode":"33/11KV HAL SS-HAL HT service"},{"feederName":"132KV CHINTAL-33KV H A L","ehtSource":"132 KV CHINTAL SS","feederCode":"107322160105"}]},"BHEL R & D HT service":{"ssName":"BHEL R & D HT service","sourceFeeders":[{"feederName":"33/11KV HAL SS -BHEL R & D HT service","ehtSource":"","feederCode":"33/11KV HAL SS -BHEL R & D HT service"}]},"HAL HT service":{"ssName":"HAL HT service","sourceFeeders":[{"feederName":"33/11KV HAL SS-HAL HT service","ehtSource":"","feederCode":"33/11KV HAL SS-HAL HT service"}]},"33/11KV IDPL SS":{"ssName":"33/11KV IDPL SS","sourceFeeders":[{"feederName":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS","ehtSource":"","feederCode":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS"},{"feederName":"132KV I.D.P.L-33KV I.D.P.L-2","ehtSource":"132 KV IDPL SS","feederCode":"185312160109"},{"feederName":"132KV I.D.P.L-33KV I.D.P.L-I","ehtSource":"132 KV IDPL SS","feederCode":"185312160103"},{"feederName":"220KV SHAPUR NAGAR-33KV IDPL","ehtSource":"220KV SHAPURNAGAR SS","feederCode":"107612160103"}]},"33/11KV PRASANTH NAGAR SS":{"ssName":"33/11KV PRASANTH NAGAR SS","sourceFeeders":[{"feederName":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS","ehtSource":"","feederCode":"33/11KV IDPL SS-33/11KV PRASHANTH NAGAR SS"},{"feederName":"132KV I.D.P.L-33KV PRASHANTH NAGAR","ehtSource":"132 KV IDPL SS","feederCode":"185312160101"}]},"33/11KV PRAGATOOLS SS":{"ssName":"33/11KV PRAGATOOLS SS","sourceFeeders":[{"feederName":"33/11KV PRAGA TOOLS SS-Malthora ht service","ehtSource":"","feederCode":"33/11KV PRAGA TOOLS SS-Malthora ht service"},{"feederName":"132KV I.D.P.L-33KV PRAGA TOOLS","ehtSource":"132 KV IDPL SS","feederCode":"185312160102"},{"feederName":"220KV SHAPUR NAGAR-33KV JAGADGIRI GUTTA( PRAGATOOLS)","ehtSource":"220KV SHAPURNAGAR SS","feederCode":"107612160113"}]},"Pragatools ht service":{"ssName":"Pragatools ht service","sourceFeeders":[{"feederName":"33/11KV PRAGA TOOLS SS-Malthora ht service","ehtSource":"","feederCode":"33/11KV PRAGA TOOLS SS-Malthora ht service"}]},"33/11KV COMMAND CONTROL SS":{"ssName":"33/11KV COMMAND CONTROL SS","sourceFeeders":[{"feederName":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","ehtSource":"","feederCode":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS"}]},"33/11KV NEW MLA COLONY SS":{"ssName":"33/11KV NEW MLA COLONY SS","sourceFeeders":[{"feederName":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","ehtSource":"","feederCode":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS"},{"feederName":"132KV JUBILEE HILLS-33KV M.L.A COLONY","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260113"},{"feederName":"132KV JUBILEE HILLS-33KV MPL","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260131"}]},"PCC HT SERVICE":{"ssName":"PCC HT SERVICE","sourceFeeders":[{"feederName":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS","ehtSource":"","feederCode":"33/11KV NIMS SS- 33/11KV Road No:13,B-HILLS) SS"}]},"SWS1":{"ssName":"SWS1","sourceFeeders":[{"feederName":"33KV SS-1-33KV SS-1- 33KV SS-2","ehtSource":"","feederCode":"33KV SS-1-33KV SS-1- 33KV SS-2"}]},"SWS2":{"ssName":"SWS2","sourceFeeders":[{"feederName":"33KV SS-1-33KV SS-1- 33KV SS-2","ehtSource":"","feederCode":"33KV SS-1-33KV SS-1- 33KV SS-2"}]},"33/11KV LANGAR HOUSE SS":{"ssName":"33/11KV LANGAR HOUSE SS","sourceFeeders":[{"feederName":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS","ehtSource":"","feederCode":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS"},{"feederName":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS","ehtSource":"","feederCode":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS"},{"feederName":"132KV ASIF NAGAR-33KV KARWAN","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360105"},{"feederName":"132KV IMLIBUN-33KV SEETHARAMBAGH (GOSHA MAHAL - LANGER HOUSE)","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360110"}]},"33/11KV MOTHIMAHAL SS":{"ssName":"33/11KV MOTHIMAHAL SS","sourceFeeders":[{"feederName":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS","ehtSource":"","feederCode":"33KV/11KV MOTHIMAHAL SS -33/11KV LANGAR HOUSE SS"},{"feederName":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS","ehtSource":"","feederCode":"33/11KV MOTHIMAHAL SS - 33/11KV LANGAR HOUSE SS"},{"feederName":"132KV JUBILEE HILLS-33KV MOTHI MAHAL.","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260118"}]},"33/11KV ADITHYA SS":{"ssName":"33/11KV ADITHYA SS","sourceFeeders":[{"feederName":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","ehtSource":"","feederCode":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS"},{"feederName":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","ehtSource":"","feederCode":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS"},{"feederName":"132KV ASIF NAGAR-33KV Aditya Emperror Towers","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360113"},{"feederName":"400KV RAIDURGAM-33KV SANDHYA","ehtSource":"400KV RAIDURGAM SS","feederCode":"165211180103"}]},"33/11KV GOLKONDA SS":{"ssName":"33/11KV GOLKONDA SS","sourceFeeders":[{"feederName":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","ehtSource":"","feederCode":"33KV/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS"},{"feederName":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS","ehtSource":"","feederCode":"33/11KV ADITHYA TOWERS SS- 33/11KV GOLCONDA SS"},{"feederName":"132KV ASIF NAGAR-33KV SHAIKPET","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360110"},{"feederName":"132KV ASIF NAGAR-33KV GOLCONDA","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360107"},{"feederName":"132KV JUBILEE HILLS-33KV GOLCONDA","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260111"}]},"33/11KV ALLURI SEETHARAMAJU SS":{"ssName":"33/11KV ALLURI SEETHARAMAJU SS","sourceFeeders":[{"feederName":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS","ehtSource":"","feederCode":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS"},{"feederName":"132KV ASIF NAGAR-33KV ALLURI SEETHARAM RAJU","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360108"}]},"33/11KV ASIFNAGAR SS":{"ssName":"33/11KV ASIFNAGAR SS","sourceFeeders":[{"feederName":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS","ehtSource":"","feederCode":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS"},{"feederName":"132KV JUBILEE HILLS-33KV ASIF NAGAR - I","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260109"},{"feederName":"132KV JUBILEE HILLS-33KV ASIF NAGAR - II","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260110"},{"feederName":"132KV ASIF NAGAR-33KV ASIF NAGAR","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360101"}]},"33/11KV ZIYAGUDA SS":{"ssName":"33/11KV ZIYAGUDA SS","sourceFeeders":[{"feederName":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS","ehtSource":"","feederCode":"33/11KV ALLURI SITARAMARAJU NAGAR SS -33/11KV JIYAGUDA SS"}]},"33/11KV GUDIMALKAPUR SS":{"ssName":"33/11KV GUDIMALKAPUR SS","sourceFeeders":[{"feederName":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS","ehtSource":"","feederCode":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS"}]},"33/11KV KARWAN SS":{"ssName":"33/11KV KARWAN SS","sourceFeeders":[{"feederName":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS","ehtSource":"","feederCode":"33/11KV KARWAN SS - 33/11KV GUDIMALKAPUR SS"},{"feederName":"132KV ASIF NAGAR-33KV KARWAN","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360105"},{"feederName":"220KV SHIVRAM PALLY-33KV KARWAN","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160109"},{"feederName":"220KV SHIVRAM PALLY-33KV KARWAN UG","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160109A"}]},"33/11KV ENT SS":{"ssName":"33/11KV ENT SS","sourceFeeders":[{"feederName":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS","ehtSource":"","feederCode":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS"},{"feederName":"132KV IMLIBUN-33KV ENT","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360109"}]},"33/11KV EXHIBITION SS":{"ssName":"33/11KV EXHIBITION SS","sourceFeeders":[{"feederName":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS","ehtSource":"","feederCode":"33/11KV ENT SS- 33/11KV EXHIBITION GROUND SS"},{"feederName":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS"},{"feederName":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS"},{"feederName":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS"},{"feederName":"132KV IMLIBUN-33KV EXHIBITION","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360108"}]},"33/11KV GOSHAMAHAL SS":{"ssName":"33/11KV GOSHAMAHAL SS","sourceFeeders":[{"feederName":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS - 33/11KV GOSHA MAHAL SS"},{"feederName":"132KV IMLIBUN-33KV GOSHAMAHAL","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360117"}]},"33/11KV NAMPALLY SS":{"ssName":"33/11KV NAMPALLY SS","sourceFeeders":[{"feederName":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS- 33/11KV NAMPALLY SS"},{"feederName":"132KV NIMS-33KV NAMPALLY","ehtSource":"132 KV NIMS SS","feederCode":"110151160201"}]},"33/11KV PUBLIC GARDEN SS":{"ssName":"33/11KV PUBLIC GARDEN SS","sourceFeeders":[{"feederName":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS","ehtSource":"","feederCode":"33/11KV EXHIBITION GROUND SS -33/11KV PUBLIC GARDEN SS"},{"feederName":"132KV HUSSAIN SAGAR-33KV PUBLIC GARDENS","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160105"},{"feederName":"132KV NARAYANAGUDA-33KV PUBLIC GARDENS","ehtSource":"132KV NARAYANGUDA SS","feederCode":"110241160101"}]},"33/11KV KOTI WOMENS COLLEGE SS":{"ssName":"33/11KV KOTI WOMENS COLLEGE SS","sourceFeeders":[{"feederName":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS","ehtSource":"","feederCode":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS"},{"feederName":"132KV IMLIBUN-33KV SULTAN BAZAR (NEW)","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360103"}]},"33/11KV SULTANBAZAR SS":{"ssName":"33/11KV SULTANBAZAR SS","sourceFeeders":[{"feederName":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS","ehtSource":"","feederCode":"33/11KV Sulthan Bazar SS -  33/11KV Koti Womens College SS"},{"feederName":"33KV Sulthan Bazar - Hyderguda Central UG","ehtSource":"","feederCode":"33KV Sulthan Bazar - Hyderguda Central UG"},{"feederName":"132KV FEVER HOSPITAL-33KV SULTNBAZAR","ehtSource":"132 KV FEVER HOSPITAL SS","feederCode":"110242160106"}]},"33/11KV AC GUARDS SS":{"ssName":"33/11KV AC GUARDS SS","sourceFeeders":[{"feederName":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS","ehtSource":"","feederCode":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS"},{"feederName":"132KV NIMS-33KV AC GARDS","ehtSource":"132 KV NIMS SS","feederCode":"110151160202"},{"feederName":"132KV HUSSAIN SAGAR-33KV A.C.GUARDS","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160104"}]},"33/11KV SD HOSPITAL SS":{"ssName":"33/11KV SD HOSPITAL SS","sourceFeeders":[{"feederName":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS","ehtSource":"","feederCode":"33/11KV AC GUARDS SS - 33/11KV SD EYE HOSPITAL SS"},{"feederName":"132KV ASIF NAGAR-33KV S.D.HOSPITAL","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360102"}]},"33/11KV BOWENPALLY SS":{"ssName":"33/11KV BOWENPALLY SS","sourceFeeders":[{"feederName":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS","ehtSource":"","feederCode":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS"},{"feederName":"132KV GUNROCK-33KV BOWEN PALLY","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160103"},{"feederName":"132KV I.D.P.L-33KV BOWENPALLY (ALLWYN)","ehtSource":"132 KV IDPL SS","feederCode":"185312160104"}]},"33/11KV NEW BOWENPALLY SS":{"ssName":"33/11KV NEW BOWENPALLY SS","sourceFeeders":[{"feederName":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS","ehtSource":"","feederCode":"33/11KV BOWENPALLY SS - 33/11KV NEW BOWENPALLY SS"},{"feederName":"132KV I.D.P.L-33KV BOWENPALLY (ALLWYN)","ehtSource":"132 KV IDPL SS","feederCode":"185312160104"}]},"33/11KV ALWAL SS":{"ssName":"33/11KV ALWAL SS","sourceFeeders":[{"feederName":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS","ehtSource":"","feederCode":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS"},{"feederName":"132KV GUNROCK-33KV ALWAL","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160122"},{"feederName":"132KV GUNROCK-33KV HAKEEMPET","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160115"}]},"33/11KV RP NILAYAM SS":{"ssName":"33/11KV RP NILAYAM SS","sourceFeeders":[{"feederName":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS","ehtSource":"","feederCode":"33/11KV RP NILAYAM SS - 33/11KV ALWAL SS"},{"feederName":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS","ehtSource":"","feederCode":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS"},{"feederName":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS","ehtSource":"","feederCode":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS"},{"feederName":"132KV GUNROCK-33KV ALWAL","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160122"},{"feederName":"132KV GUNROCK-33KV HAKEEMPET","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160115"},{"feederName":"132KV GUNROCK-33KV MACHA BOLLARUM via R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160111"},{"feederName":"132KV GUNROCK-33KV R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160105"}]},"33/11KV NEHRUNAGAR SS":{"ssName":"33/11KV NEHRUNAGAR SS","sourceFeeders":[{"feederName":"33/11KV Clock tower SS-33/11KV Nehrunagar SS","ehtSource":"","feederCode":"33/11KV Clock tower SS-33/11KV Nehrunagar SS"},{"feederName":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS","ehtSource":"","feederCode":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS"},{"feederName":"132KV GUNROCK-33KV NEHRU NAGAR (MONDA MARKET)","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160110"}]},"33/11KV JAMESSTREET SS":{"ssName":"33/11KV JAMESSTREET SS","sourceFeeders":[{"feederName":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS","ehtSource":"","feederCode":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS"},{"feederName":"132KV GUNROCK-33KV JAMES STREET","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160101"}]},"33/11KV KIMS SS":{"ssName":"33/11KV KIMS SS","sourceFeeders":[{"feederName":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS","ehtSource":"","feederCode":"33/11KV KIMS SS - 33/11KV JAMESSTREET SS"},{"feederName":"132KV GUNROCK-33KV KIMS","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160113"},{"feederName":"132KV PATIGADDA-33KV KIMS","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260103"}]},"33/11KV CLOCKTOWER SS":{"ssName":"33/11KV CLOCKTOWER SS","sourceFeeders":[{"feederName":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS","ehtSource":"","feederCode":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS"},{"feederName":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS","ehtSource":"","feederCode":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS"},{"feederName":"132KV CHILKALGUDA-33KV CLOCK TOWER","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160102"}]},"33/11KV MONDA MARKET SS":{"ssName":"33/11KV MONDA MARKET SS","sourceFeeders":[{"feederName":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS","ehtSource":"","feederCode":"33/11KV MONDA MARKET SS - 33/11KV CLOCKTOWER SS"},{"feederName":"33/11KV SEETHAPHAL MANDI SS-33/11KV MONDA MARKET SS","ehtSource":"","feederCode":"33/11KV SEETHAPHAL MANDI SS-33/11KV MONDA MARKET SS"},{"feederName":"132KV PATIGADDA-33KV MONDA MARKET","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260108"}]},"33/11 KV ADDAGUTTA SS":{"ssName":"33/11 KV ADDAGUTTA SS","sourceFeeders":[{"feederName":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS","ehtSource":"","feederCode":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS"},{"feederName":"132KV GUNROCK-33KV MARRED PALLY","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160106"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV Addagutta","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260110"}]},"33/11KV MAREDPALLY SS":{"ssName":"33/11KV MAREDPALLY SS","sourceFeeders":[{"feederName":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS","ehtSource":"","feederCode":"33/11KV ADDAGUTTA- 33/11KV MARREDPALLY SS"},{"feederName":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS","ehtSource":"","feederCode":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS"},{"feederName":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS","ehtSource":"","feederCode":"33/11KV MAREDPALLY SS - 33/11KV NEHRUNAGAR SS"},{"feederName":"132KV GUNROCK-33KV MARRED PALLY","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160106"},{"feederName":"132KV GUNROCK-33KV NEW MARRED PALLY UG","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160116"}]},"33/11KV ANANDBAGH SS":{"ssName":"33/11KV ANANDBAGH SS","sourceFeeders":[{"feederName":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS","ehtSource":"","feederCode":"33/11KV Anandbagh SS-33/11KV RP Nilayam SS"}]},"33/11KV DEFENCE COLONY SS":{"ssName":"33/11KV DEFENCE COLONY SS","sourceFeeders":[{"feederName":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS","ehtSource":"","feederCode":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS"}]},"33/11KV HAKEEMPET SS":{"ssName":"33/11KV HAKEEMPET SS","sourceFeeders":[{"feederName":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS","ehtSource":"","feederCode":"33/11KV Defence Colony SS- 33/11KV Hakeempet SS"},{"feederName":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS","ehtSource":"","feederCode":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS"},{"feederName":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS","ehtSource":"","feederCode":"33/11KV HAKEEMPET SS - 33/11KV RP NILAYAM SS"},{"feederName":"132KV GUNROCK-33KV HAKEEMPET-II UG","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160120"}]},"33/11KV GYMKHANA SS":{"ssName":"33/11KV GYMKHANA SS","sourceFeeders":[{"feederName":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS","ehtSource":"","feederCode":"33/11KV GYMKHANA SS-33/11KV CLOCK TOWER SS"},{"feederName":"132KV GUNROCK-33KV JAMES STREET","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160101"},{"feederName":"132KV GUNROCK-33KV KIMS","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160113"},{"feederName":"132KV GUNROCK-33KV GYMKHANA","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160107"}]},"33/11KV MACHA BOLLARAM SS":{"ssName":"33/11KV MACHA BOLLARAM SS","sourceFeeders":[{"feederName":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS","ehtSource":"","feederCode":"33/11KV HAKEEMPET SS - 33/11KV MACHABOLLARUM SS"},{"feederName":"132KV GUNROCK-33KV MACHA BOLLARUM via R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160111"}]},"33/11KV MAKAJGIRI SS":{"ssName":"33/11KV MAKAJGIRI SS","sourceFeeders":[{"feederName":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS","ehtSource":"","feederCode":"33/11KV MAKAJGIRI SS - 33/11KV MAREDPALLY SS"}]},"33/11KV CCMB SS":{"ssName":"33/11KV CCMB SS","sourceFeeders":[{"feederName":"33/11KV Lalaguda SS -  CCMB HT SERVICE","ehtSource":"","feederCode":"33/11KV Lalaguda SS -  CCMB HT SERVICE"}]},"33/11KV LALAGUDA SS":{"ssName":"33/11KV LALAGUDA SS","sourceFeeders":[{"feederName":"33/11KV Lalaguda SS -  CCMB HT SERVICE","ehtSource":"","feederCode":"33/11KV Lalaguda SS -  CCMB HT SERVICE"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV LALAGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260109"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV SOUTH CENTRAL RAILWAY","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260107"}]},"33/11KV AMBERPET SS":{"ssName":"33/11KV AMBERPET SS","sourceFeeders":[{"feederName":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS","ehtSource":"","feederCode":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS"},{"feederName":"132KV BANDLAGUDA-33KV AMBERPET","ehtSource":"132 KV BANDLAGUDA SS","feederCode":"180123260108"},{"feederName":"132KV MOOSARAMBAGH-33KV AMBERPET","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260104"},{"feederName":"132KV MOOSARAMBAGH-33KV ASMANGADH","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260107"}]},"33/11KV DURGA NAGAR SS":{"ssName":"33/11KV DURGA NAGAR SS","sourceFeeders":[{"feederName":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS","ehtSource":"","feederCode":"33/11KV Durga Nagar SS- 33/11KV Amberpet SS"},{"feederName":"132KV IMLIBUN-33KV DURGA NAGAR","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360113"},{"feederName":"132KV MOOSARAMBAGH-33KV DURGA NAGAR","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260101"},{"feederName":"132KV MOOSARAMBAGH-33KV WATER WORKS","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260102"}]},"33/11KV BATHUKAMMAKUNTA SS":{"ssName":"33/11KV BATHUKAMMAKUNTA SS","sourceFeeders":[{"feederName":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS","ehtSource":"","feederCode":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS"},{"feederName":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS","ehtSource":"","feederCode":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS"},{"feederName":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS","ehtSource":"","feederCode":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS"},{"feederName":"132KV FEVER HOSPITAL-33KV BATHUKAMMA KUNA","ehtSource":"132 KV FEVER HOSPITAL SS","feederCode":"110242160105"}]},"33/11KV FEVER HOSPITAL SS":{"ssName":"33/11KV FEVER HOSPITAL SS","sourceFeeders":[{"feederName":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS","ehtSource":"","feederCode":"33/11KV Bathukammakunta  SS- 33/11KV Fever Hospital SS"},{"feederName":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS","ehtSource":"","feederCode":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS"},{"feederName":"132KV FEVER HOSPITAL-33KV FEVER HOSPITAL","ehtSource":"132 KV FEVER HOSPITAL SS","feederCode":"110242160102"}]},"33/11KV INDUSTRIAL AREA SS":{"ssName":"33/11KV INDUSTRIAL AREA SS","sourceFeeders":[{"feederName":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS","ehtSource":"","feederCode":"33/11KV Industrial Area SS- 33/11KV Bathukammakunta SS"},{"feederName":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS","ehtSource":"","feederCode":"33/11KV FEVER HOSPITAL SS - 33/11KV INDUSTRIAL AREA SS"},{"feederName":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS","ehtSource":"","feederCode":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS"},{"feederName":"132KV CHILKALGUDA-33KV INDUSTRIAL AREA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160108"},{"feederName":"132KV IMLIBUN-33KV INDUSTRIAL AREA","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360102"}]},"33/11KV GOLNAKA SS":{"ssName":"33/11KV GOLNAKA SS","sourceFeeders":[{"feederName":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS","ehtSource":"","feederCode":"33/11KV Golnaka SS -  33/11KV Bathukammakunta SS"},{"feederName":"132KV MOOSARAMBAGH-33KV GOLNAKA","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260105"}]},"33/11KV HYDERGUDA (CENTRAL) SS":{"ssName":"33/11KV HYDERGUDA (CENTRAL) SS","sourceFeeders":[{"feederName":"33KV Sulthan Bazar - Hyderguda Central UG","ehtSource":"","feederCode":"33KV Sulthan Bazar - Hyderguda Central UG"},{"feederName":"132KV HUSSAIN SAGAR-33KV HYDERGUDA ( C )","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160106"},{"feederName":"132KV NARAYANAGUDA-33KV HYDERGUDA","ehtSource":"132KV NARAYANGUDA SS","feederCode":"110241160102"}]},"33/11KV NARAYANGUDA SS":{"ssName":"33/11KV NARAYANGUDA SS","sourceFeeders":[{"feederName":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS","ehtSource":"","feederCode":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS"},{"feederName":"132KV FEVER HOSPITAL-33KV NARAYANAGUDA","ehtSource":"132 KV FEVER HOSPITAL SS","feederCode":"110242160103"}]},"33/11KV VITTALWADI SS":{"ssName":"33/11KV VITTALWADI SS","sourceFeeders":[{"feederName":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS","ehtSource":"","feederCode":"33/11KV Vittalwadi SS - 33/11KV Industrial Area SS"},{"feederName":"132KV IMLIBUN-33KV KING KOTI","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360101"},{"feederName":"132KV NARAYANAGUDA-33KV VITTALWADI","ehtSource":"132KV NARAYANGUDA SS","feederCode":"110241160104"}]},"33/11KV CRPF SS":{"ssName":"33/11KV CRPF SS","sourceFeeders":[{"feederName":"33/11KV CRPF SS- 33/11KV Kandikalgate SS","ehtSource":"","feederCode":"33/11KV CRPF SS- 33/11KV Kandikalgate SS"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV C.R.P.F","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160108"},{"feederName":"132KV MAMIDIPALLY-33KV CRPF","ehtSource":"132 KV MAMIDIPALLY SS","feederCode":"170312360306"}]},"33/11KV KANDIKALGATE SS":{"ssName":"33/11KV KANDIKALGATE SS","sourceFeeders":[{"feederName":"33/11KV CRPF SS- 33/11KV Kandikalgate SS","ehtSource":"","feederCode":"33/11KV CRPF SS- 33/11KV Kandikalgate SS"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV KANDIKALGATE","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160109"},{"feederName":"132KV MYLARDEVULAPALLY-33KV KANDIKALGATE","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360108"}]},"33/11KV CHANDULALBARADARI SS":{"ssName":"33/11KV CHANDULALBARADARI SS","sourceFeeders":[{"feederName":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS","ehtSource":"","feederCode":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS"},{"feederName":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS","ehtSource":"","feederCode":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS"},{"feederName":"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI OH","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160119"},{"feederName":"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI UG","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160120"}]},"33/11KV KHILWATH SS":{"ssName":"33/11KV KHILWATH SS","sourceFeeders":[{"feederName":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS","ehtSource":"","feederCode":"33/11KV Chandulal Baradari SS- 33/11KV Khilwath SS"},{"feederName":"132KV IMLIBUN-33KV KHILWATH UGC","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360107"}]},"33/11KV DEVIBAGH SS":{"ssName":"33/11KV DEVIBAGH SS","sourceFeeders":[{"feederName":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS","ehtSource":"","feederCode":"33/11KV Chandulal baradari SS - 33/11KV Devibagh SS"},{"feederName":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS","ehtSource":"","feederCode":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS"},{"feederName":"132KV MYLARDEVULAPALLY-33KV DEVIBAGH","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360107"}]},"33/11KV ATTAPUR SS":{"ssName":"33/11KV ATTAPUR SS","sourceFeeders":[{"feederName":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS","ehtSource":"","feederCode":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS"},{"feederName":"Zoo park line AB switch -- 33 kv Attapur ss OH feeder ( baradari OH feeder)","ehtSource":"","feederCode":"Zoo park line AB switch -- 33 kv Attapur ss OH feeder ( baradari OH feeder)"},{"feederName":"220KV SHIVRAM PALLY-33KV ATTAPUR","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160112"}]},"33/11KV HYDERGUDA (SOUTH) SS":{"ssName":"33/11KV HYDERGUDA (SOUTH) SS","sourceFeeders":[{"feederName":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS","ehtSource":"","feederCode":"33/11KV HYDERGUDA (SOUTH) SS - 33/11KV ATTAPUR SS"},{"feederName":"Piler no 143 or Golden palace hotel -- 33kv Hyderguda ss (on Hyderguda -2 OH feeder)","ehtSource":"","feederCode":"Piler no 143 or Golden palace hotel -- 33kv Hyderguda ss (on Hyderguda -2 OH feeder)"},{"feederName":"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-1","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160118"},{"feederName":"220KV SHIVRAM PALLY-33KV HYDERGUDA(S)-2","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160114"}]},"33/11KV PETLABURJ SS":{"ssName":"33/11KV PETLABURJ SS","sourceFeeders":[{"feederName":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS","ehtSource":"","feederCode":"33/11KV PETLABURJ SS - 33/11KV DEVIBAGH SS"},{"feederName":"City Collage musi river AB switch -- 33kv petlaburz ss (seetarambagh OH feeder )","ehtSource":"","feederCode":"City Collage musi river AB switch -- 33kv petlaburz ss (seetarambagh OH feeder )"},{"feederName":"132KV IMLIBUN-33KV PETLA BURZ","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360111"}]},"33/11KV OSMANIA HOSPITAL SS":{"ssName":"33/11KV OSMANIA HOSPITAL SS","sourceFeeders":[{"feederName":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)","ehtSource":"","feederCode":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)"},{"feederName":"132KV IMLIBUN-33KV SEETHARAMBAGH (GOSHA MAHAL - LANGER HOUSE)","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360110"},{"feederName":"132KV IMLIBUN-33KV OSMANIA HOSPITAL","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360106"}]},"33/11KV SALARJUNG SS":{"ssName":"33/11KV SALARJUNG SS","sourceFeeders":[{"feederName":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)","ehtSource":"","feederCode":"Osm-hosp line AB  switch -33kv Salarjung ss (seetarambagh OH feeder)"},{"feederName":"132KV IMLIBUN-33KV SALARJUNG OH","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360105"},{"feederName":"132KV IMLIBUN--33KV SALARJUNG UG (Extra)","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360105A"}]},"33/11KV SANTOSH NAGAR SS":{"ssName":"33/11KV SANTOSH NAGAR SS","sourceFeeders":[{"feederName":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS","ehtSource":"","feederCode":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - 1","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160103"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV SANTOSH NAGAR - UG  CABLE","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160121"},{"feederName":"220KV CHANDRAYANA  GUTTA SS-33KV SANTOSH NAGAR - II","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160104"}]},"33/11KV YAKUTHPURA SS":{"ssName":"33/11KV YAKUTHPURA SS","sourceFeeders":[{"feederName":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS","ehtSource":"","feederCode":"33/11KV SANTOSH NAGAR SS - 33/11KV YAKUTHPURA SS"},{"feederName":"132KV IMLIBUN-33KV YAKUTHPURA","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360115"},{"feederName":"220KV CHANCHALGUDA-33KV YAKUTHPURA","ehtSource":"220KV CHANCHALGUDA SS","feederCode":"109283270105"}]},"33/11KV LAXMINAGAR SS":{"ssName":"33/11KV LAXMINAGAR SS","sourceFeeders":[{"feederName":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS","ehtSource":"","feederCode":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS"},{"feederName":"220KV CHANCHALGUDA-33KV LAXMI NAGAR","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270108"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV LAXMI NAGAR","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160123"}]},"33/11KV MALAKPET B-BLOCK SS":{"ssName":"33/11KV MALAKPET B-BLOCK SS","sourceFeeders":[{"feederName":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS","ehtSource":"","feederCode":"33/11KV Laxmi Nagar SS- 33/11KV Malakpet B Quarters UG SS"},{"feederName":"132KV MOOSARAMBAGH-33KV MALAKPET  B QARTERS","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260108"},{"feederName":"220KV  CHANCHALGUDA-33KV MALAKPET B QUARTERS","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270106"}]},"33/11KV JANAPRIYA SS":{"ssName":"33/11KV JANAPRIYA SS","sourceFeeders":[{"feederName":"33/11KV JANAPRIYA SUB STATION-Citadel HT services","ehtSource":"","feederCode":"33/11KV JANAPRIYA SUB STATION-Citadel HT services"},{"feederName":"132KV ERRAGADDA-33KV IDPL - II","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260128"},{"feederName":"132KV ERRAGADDA-33KV JANAPRIYA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260122"}]},"HT Service":{"ssName":"HT Service","sourceFeeders":[{"feederName":"33/11KV JANAPRIYA SUB STATION-Citadel HT services","ehtSource":"","feederCode":"33/11KV JANAPRIYA SUB STATION-Citadel HT services"}]},"33/11KV HPS SS":{"ssName":"33/11KV HPS SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV HYDERABAD PUBLIC SCHOOL","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260117"},{"feederName":"132KV BALKAMPET-33KV HYDERABAD PUBLIC SCHOOL","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160105"}]},"HT SERVICE-M/S. BRIGADE CITADEL FLAT OWNERS":{"ssName":"HT SERVICE-M/S. BRIGADE CITADEL FLAT OWNERS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV IDPL - II","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260128"}]},"33/11KV KUNDANBAGH SS":{"ssName":"33/11KV KUNDANBAGH SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV KUNDANBAGH","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260119"},{"feederName":"132KV BALKAMPET-33KV PATIGADDA","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160102"}]},"33/11KV MYTRIVANAM SS":{"ssName":"33/11KV MYTRIVANAM SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV KUNDANBAGH","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260119"},{"feederName":"132KV ERRAGADDA-33KV MAITHRIVANAM","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260105"},{"feederName":"132KV BALKAMPET-33KV MAITHRIVANAM","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160103"}]},"33/11KV CM CAMP OFFICE SS":{"ssName":"33/11KV CM CAMP OFFICE SS","sourceFeeders":[{"feederName":"132KV NIMS-33KV CM CAMP OFFICE","ehtSource":"132 KV NIMS SS","feederCode":"110151160208"},{"feederName":"132KV BALKAMPET-33KV CM CAMP OFFICE","ehtSource":"132 KV BALKAMPET SS","feederCode":"108413160108"}]},"33/11KV BALKAMPET SS":{"ssName":"33/11KV BALKAMPET SS","sourceFeeders":[{"feederName":"132KV BALKAMPET-33KV BEGUMPET","ehtSource":"132K V BALKAMPET SS","feederCode":"108413160101"}]},"HT SERVICE -BEL":{"ssName":"HT SERVICE -BEL","sourceFeeders":[{"feederName":"132KV CHINTAL-33KV H A L","ehtSource":"132 KV CHINTAL SS","feederCode":"107322160105"}]},"HT SERVICE -M/S. USHODAYA ENTERPRISES (P)":{"ssName":"HT SERVICE -M/S. USHODAYA ENTERPRISES (P)","sourceFeeders":[{"feederName":"132KV CHINTAL-33KV H A L","ehtSource":"132 KV CHINTAL SS","feederCode":"107322160105"}]},"33/11KV HMT SS":{"ssName":"33/11KV HMT SS","sourceFeeders":[{"feederName":"132KV CHINTAL-33KV H.M.T","ehtSource":"132 KV CHINTAL SS","feederCode":"107322160104"},{"feederName":"220KV SHAPUR NAGAR-33KV H.M.T.","ehtSource":"220KV SHAPURNAGAR SS","feederCode":"107612160102"}]},"33/11KV BORABANDA SS":{"ssName":"33/11KV BORABANDA SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV BORABANDA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260121"},{"feederName":"132 KV ERRAGADDA-33KV KUKATPALLY","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260125"}]},"33/11KV MOTHINAGAR SS":{"ssName":"33/11KV MOTHINAGAR SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV MOHTI NAGAR","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260103"},{"feederName":"132KV ERRAGADDA-IDPL I&II (Synthetic Drugs)","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260115"}]},"33/11KV KALYAN NAGAR SS":{"ssName":"33/11KV KALYAN NAGAR SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV KALYAN NAGAR","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260107"},{"feederName":"132KV ERRAGADDA-33KV SCADA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260116"},{"feederName":"132KV JUBILEE HILLS-33KV HUSSAIN SAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260106"}]},"33/11KV LV PRASAD SS":{"ssName":"33/11KV LV PRASAD SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV L.V.PRASAD MARG OH","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260110"},{"feederName":"132KV ERRAGADDA-33KV L.V.PRASAD MARG UG CABLE","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260123"},{"feederName":"132KV JUBILEE HILLS-33KV BANJARA HILLS ROAD No. 12","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260107"}]},"33/11KV MUFFAKAMZHA SS":{"ssName":"33/11KV MUFFAKAMZHA SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV MUFFAKHAMZA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260124"},{"feederName":"132KV NIMS-33KV MUFKHAMJAH","ehtSource":"132 KV NIMS SS","feederCode":"110151160207"},{"feederName":"132KV JUBILEE HILLS-33KV NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260101"}]},"33/11KV SPR HILLS SS":{"ssName":"33/11KV SPR HILLS SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV SPR HILLS","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260127"}]},"33/11KV SRI NAGAR COLONY SS":{"ssName":"33/11KV SRI NAGAR COLONY SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV SRINAGAR COLONY","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260109"}]},"33/11KV YELLAREDDY GUDA SS":{"ssName":"33/11KV YELLAREDDY GUDA SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV SRINAGAR COLONY","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260109"},{"feederName":"132KV ERRAGADDA-33KV YELLAREDDYGUDA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260111"}]},"33/11KV B.HILLS RD.NO.2 SS":{"ssName":"33/11KV B.HILLS RD.NO.2 SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.2 (NEW)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260114"}]},"33/11 KV YOUSUFGUDA SS":{"ssName":"33/11 KV YOUSUFGUDA SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV YOUSUFGUDA( MADHAPUR)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260102"},{"feederName":"132KV ERRAGADDA-33KV YOUSUFGUDA","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260108"}]},"33/11KV B.HILLS RD.NO.22 SS":{"ssName":"33/11KV B.HILLS RD.NO.22 SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV YOUSUFGUDA( MADHAPUR)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260102"},{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.22","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260115"}]},"33/11KV PRASHASAN NAGAR SS":{"ssName":"33/11KV PRASHASAN NAGAR SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV YOUSUFGUDA( MADHAPUR)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260102"},{"feederName":"132KV JUBILEE HILLS-33KV PRASHASAN NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260121"},{"feederName":"132KV JUBILEE HILLS-33KV GCCB - I JUBLEE HILLS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260124"}]},"33/11KV FILM NAGAR SS":{"ssName":"33/11KV FILM NAGAR SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV FILM NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260108"},{"feederName":"132KV JUBILEE HILLS-33KV GOLCONDA","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260111"}]},"HT SERVICE -APOLLO HOSPITAL":{"ssName":"HT SERVICE -APOLLO HOSPITAL","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV FILM NAGAR","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260108"}]},"33/11 KV B.HILLS RD.NO:12 SS":{"ssName":"33/11 KV B.HILLS RD.NO:12 SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.13A","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260122"},{"feederName":"132KV JUBILEE HILLS-33KV MPL","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260131"},{"feederName":"132KV JUBILEE HILLS-33KV BANJARA HILLS ROAD No. 12","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260107"}]},"33/11KV B.HILLS RD.NO 13 SS":{"ssName":"33/11KV B.HILLS RD.NO 13 SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.13A","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260122"},{"feederName":"132KV JUBILEE HILLS-33KV ROAD NO.13B","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260123"}]},"33/11KV COMMAND CONTROL CENTRE SS":{"ssName":"33/11KV COMMAND CONTROL CENTRE SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV MPL","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260131"},{"feederName":"132KV JUBILEE HILLS-33KV POLICE COMMAND CONTROL CENTER(Substation feeder)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260129"}]},"HT SERVICE-GVK ONE MALL":{"ssName":"HT SERVICE-GVK ONE MALL","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260101"}]},"HT SERVICE-NEELANCHAL PROJECTS":{"ssName":"HT SERVICE-NEELANCHAL PROJECTS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV NIMS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260101"}]},"HT SERVICE - ICCC":{"ssName":"HT SERVICE - ICCC","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV COMMAND CONTROL(HT SERVICE)","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260130"}]},"HT SERVICE-BASAVATARAKAM CANCER HOSPITAL":{"ssName":"HT SERVICE-BASAVATARAKAM CANCER HOSPITAL","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV BANJARA HILLS ROAD No. 12","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260107"}]},"33/11KV JUBILEE HILLS SS":{"ssName":"33/11KV JUBILEE HILLS SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV GCCB - II JUBLEE HILLS","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260125"}]},"33/11KV RAVINDRA SOCIETY SS":{"ssName":"33/11KV RAVINDRA SOCIETY SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV RAVINDRA SOCEITY","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260120"},{"feederName":"132KV MADHAPUR-33KV RAVINDRA SOCEITY","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260219"}]},"33/11KV MINDSPACE SS":{"ssName":"33/11KV MINDSPACE SS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV SUNDEW","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260119"},{"feederName":"132KV MADHAPUR-33KV RAHEJA IT PARK (HT)","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260202"},{"feederName":"132KV MADHAPUR-33KV SUNDEW","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260215"},{"feederName":"132KV JUBILEE HILLS-33KV INTIME PROPERTIES","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260116"}]},"33/11KV MADHAPUR SS":{"ssName":"33/11KV MADHAPUR SS","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV DEVBHUMI PH-3","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260225"},{"feederName":"132KV MADHAPUR-33KV MADHAPUR-I","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260201"},{"feederName":"132KV MADHAPUR-33KV MADHAPUR-II","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260233"},{"feederName":"132KV MADHAPUR-33KV VANENBURG","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260213"},{"feederName":"132KV JUBILEE HILLS-33KV INTIME PROPERTIES","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260116"},{"feederName":"132KV JUBILEE HILLS-33KV MADHAPUR-4","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260128"}]},"HT SERVICE- DEVBHUMI":{"ssName":"HT SERVICE- DEVBHUMI","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV DEVBHUMI PH-3","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260225"}]},"Golden Jubliee HT Services":{"ssName":"Golden Jubliee HT Services","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV DIVYA SRI HOLDINGS ( DIVYA SRI TRINITY)","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260236"}]},"HT SERVICE- ORACLE":{"ssName":"HT SERVICE- ORACLE","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV ORACLE","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260205"}]},"33/11KV AYYAPPA SOCIETY SS":{"ssName":"33/11KV AYYAPPA SOCIETY SS","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV RAVINDRA SOCEITY","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260219"}]},"HT SERVICE -RELIANCE":{"ssName":"HT SERVICE -RELIANCE","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV RELIANCE","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260211"}]},"HT SERVICE -TECH MAHINDRA":{"ssName":"HT SERVICE -TECH MAHINDRA","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV SATYAM COMPUTERS -II","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260212"}]},"Switching Station-I":{"ssName":"Switching Station-I","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV SS-I ( L&T)","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260207"}]},"SWItching Station-II":{"ssName":"SWItching Station-II","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV SS-II ( L&T)","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260208"}]},"HT SERVICE -TRION & SUNDEW":{"ssName":"HT SERVICE -TRION & SUNDEW","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV TRION PROPERTIES","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260216"}]},"HT SERVICE -WESTREN CONSTRUCTION DALALS":{"ssName":"HT SERVICE -WESTREN CONSTRUCTION DALALS","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV V.S.N.L (SS-III)","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260238"}]},"HT Service-ILABs":{"ssName":"HT Service-ILABs","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV VANENBURG","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260213"}]},"HT Service-Vanenburg":{"ssName":"HT Service-Vanenburg","sourceFeeders":[{"feederName":"132KV MADHAPUR-33KV VANENBURG","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260213"}]},"SHILPARAMAM SWS":{"ssName":"SHILPARAMAM SWS","sourceFeeders":[{"feederName":"132KV MADHAPUR-KV SHILPARAMAM SS-I","ehtSource":"132 KV MADHAPUR SS","feederCode":"108122260209"}]},"HT SERVICE-SUSTAIN PROPERTIES":{"ssName":"HT SERVICE-SUSTAIN PROPERTIES","sourceFeeders":[{"feederName":"400KV RAIDURGAM-33KV SUSTAIN PROPERTIES","ehtSource":"400KV RAIDURGAM SS","feederCode":"165211180105"}]},"HT SERVICE-WORLD WIDE REALCON":{"ssName":"HT SERVICE-WORLD WIDE REALCON","sourceFeeders":[{"feederName":"400KV RAIDURGAM-33KV WORLD WIDE REALCOM PVT LTD","ehtSource":"400KV RAIDURGAM SS","feederCode":"165211180106"}]},"HT SERVICE-TRIDENT HOTEL":{"ssName":"HT SERVICE-TRIDENT HOTEL","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV HI TECH","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260104"}]},"HT SERVICE-DEVBHUMI REALTORS":{"ssName":"HT SERVICE-DEVBHUMI REALTORS","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV DEVABHUMI-4","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260127"}]},"HT SERVICE-DEVBHUMI REALTORS-2":{"ssName":"HT SERVICE-DEVBHUMI REALTORS-2","sourceFeeders":[{"feederName":"132KV JUBILEE HILLS-33KV DEVABHUMI-2","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260126"}]},"33/11KV TOLICHOWKI SS":{"ssName":"33/11KV TOLICHOWKI SS","sourceFeeders":[{"feederName":"132KV ASIF NAGAR-33KV TOLICHOWKI","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360111"},{"feederName":"132KV JUBILEE HILLS-33KV TOLI CHOWKI","ehtSource":"132 KV JUBILEE HILLS SS","feederCode":"108122260117"}]},"33/11KV SANDHYA SS":{"ssName":"33/11KV SANDHYA SS","sourceFeeders":[{"feederName":"400KV RAIDURGAM-33KV SANDHYA","ehtSource":"400KV RAIDURGAM SS","feederCode":"165211180103"}]},"33/11 KV GUDIMALKAPUR SS":{"ssName":"33/11 KV GUDIMALKAPUR SS","sourceFeeders":[{"feederName":"132KV ASIF NAGAR-33KV GUDI MALKAPUR","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360103"}]},"33/11KV KULSHUMPURA SS":{"ssName":"33/11KV KULSHUMPURA SS","sourceFeeders":[{"feederName":"132KV ASIF NAGAR-33KV KULSUMPURA","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360109"}]},"33/11KV SEETARAMBAGH SS":{"ssName":"33/11KV SEETARAMBAGH SS","sourceFeeders":[{"feederName":"132KV ASIF NAGAR-33KV SEETHARAMBAGH","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360104"},{"feederName":"132KV ASIF NAGAR-33KV SEETHARAMBAGH UG","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360104A"}]},"33/11KV MALLE PALLY I.T.I SS":{"ssName":"33/11KV MALLE PALLY I.T.I SS","sourceFeeders":[{"feederName":"132KV ASIF NAGAR-33KV SEETHARAMBAGH UG","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360104A"},{"feederName":"132KV ASIF NAGAR-33KV ITI MALLEPALLY","ehtSource":"132 KV ASIFNAGAR SS","feederCode":"110391360112"}]},"33/11KV ZIAGUDA SS":{"ssName":"33/11KV ZIAGUDA SS","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV ZIAGUDA","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360116"},{"feederName":"132KV IMLIBUN-33KV SEETHARAMBAGH (GOSHA MAHAL - LANGER HOUSE)","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360110"}]},"33/11KV HUSSAINSAGAR SS":{"ssName":"33/11KV HUSSAINSAGAR SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV HUSSAIN SAGAR (LV-I&II (LUMBINI PARK ))","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260118"},{"feederName":"132KV PATIGADDA-33KV RR ZP OFFICE","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260109"},{"feederName":"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR - I","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160101"}]},"33/11KV ERRAMANZIL SS":{"ssName":"33/11KV ERRAMANZIL SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV ERRAMANZIL","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260120"},{"feederName":"132KV NIMS-33KV ERRAMANJIL","ehtSource":"132 KV NIMS SS","feederCode":"110151160204"}]},"33/11KV ZP OFFICE SS":{"ssName":"33/11KV ZP OFFICE SS","sourceFeeders":[{"feederName":"132KV ERRAGADDA-33KV Z.P OFFICE","ehtSource":"132 KV ERRAGADDA SS","feederCode":"108121260126"},{"feederName":"132KV NIMS-33KV ZP OFFICE","ehtSource":"132 KV NIMS SS","feederCode":"110151160203"}]},"33/11KV JAWAHAR NAGAR SS":{"ssName":"33/11KV JAWAHAR NAGAR SS","sourceFeeders":[{"feederName":"132KV FEVER HOSPITAL-33KV JAWAHAR NAGAR","ehtSource":"132 KV FEVER HOSPITAL SS","feederCode":"110242160101"}]},"33/11KV INDIRA PARK SS":{"ssName":"33/11KV INDIRA PARK SS","sourceFeeders":[{"feederName":"132KV HUSSAIN SAGAR-33KV INDIRA PARK - HSS-III","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160103"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV INDIRA PARK","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260101"},{"feederName":"132KV PATIGADDA-33KV INDIRA PARK","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260110"}]},"33/11KV LAKE VIEW SS":{"ssName":"33/11KV LAKE VIEW SS","sourceFeeders":[{"feederName":"132KV HUSSAIN SAGAR-33KV HUSSAIN SAGAR (LAKE VIEW)","ehtSource":"132 KV HUSSAINSAGAR SS","feederCode":"110151160102"},{"feederName":"132KV NIMS-33KV LAKE VIEW","ehtSource":"132 KV NIMS SS","feederCode":"110151160205"}]},"33/11KV NIZAM COLLEGE SS":{"ssName":"33/11KV NIZAM COLLEGE SS","sourceFeeders":[{"feederName":"132KV NARAYANAGUDA-33KV NIZAM COLLEGE","ehtSource":"132KV NARAYANGUDA SS","feederCode":"110241160103"}]},"33/11KV BHUDEVINAGAR SS":{"ssName":"33/11KV BHUDEVINAGAR SS","sourceFeeders":[{"feederName":"132KV GUNROCK-33KV BHUDEVI NAGAR","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160109"}]},"33/11KV GUNROCK SS":{"ssName":"33/11KV GUNROCK SS","sourceFeeders":[{"feederName":"132KV GUNROCK-33KV GUNROCK","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160108"},{"feederName":"132KV GUNROCK-33KV JAMES STREET","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160101"}]},"33/11KV TIRUMALGIRI SS":{"ssName":"33/11KV TIRUMALGIRI SS","sourceFeeders":[{"feederName":"132KV GUNROCK-33KV THIRUMALGIRI","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160117"},{"feederName":"132KV GUNROCK-33KV MACHA BOLLARUM via R.P. NILAYAM","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160111"}]},"33/11KV CHINNA THOKKATA SS":{"ssName":"33/11KV CHINNA THOKKATA SS","sourceFeeders":[{"feederName":"132KV GUNROCK-33KV CHINNA THOKATTA","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160104"}]},"33/11KV AIRPORT SS":{"ssName":"33/11KV AIRPORT SS","sourceFeeders":[{"feederName":"132KV GUNROCK-33KV AIRPORT - SANEEVAIAH PARK","ehtSource":"132 KV GUNROCK SS","feederCode":"185212160102"},{"feederName":"132KV PATIGADDA-33KV AIRPORT","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260104"}]},"33/11KV PRAKASHNAGAR SS":{"ssName":"33/11KV PRAKASHNAGAR SS","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV AIRPORT","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260104"},{"feederName":"132KV PATIGADDA-33KV PRAKASH NAGAR","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260106"}]},"33/11KV CHILKALGUDA SS":{"ssName":"33/11KV CHILKALGUDA SS","sourceFeeders":[{"feederName":"132KV CHILKALGUDA-33KV CLOCK TOWER","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160102"},{"feederName":"132KV CHILKALGUDA-33KV CHILKALGUDA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160105"},{"feederName":"132KV CHILKALGUDA-33KV INDUSTRIAL AREA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160108"}]},"33/11KV BANSILALPET SS":{"ssName":"33/11KV BANSILALPET SS","sourceFeeders":[{"feederName":"132KV CHILKALGUDA-33KV PATIGADDA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160101"},{"feederName":"132KV PATIGADDA-33KV BANSILALPET","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260102"}]},"HT SERVICE-KIMS HOSPITAL":{"ssName":"HT SERVICE-KIMS HOSPITAL","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV KIMS","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260103"}]},"HT SERVICE-BOIGUDA RAILWAY STATION":{"ssName":"HT SERVICE-BOIGUDA RAILWAY STATION","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV MONDA MARKET","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260108"}]},"33/11 KV PATIGADDA SS":{"ssName":"33/11 KV PATIGADDA SS","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV PATIGADDA","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260101"}]},"33/11KV SANJEEVAIAH PARK SS":{"ssName":"33/11KV SANJEEVAIAH PARK SS","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV SANJEEVAIAH PARK","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260105"}]},"HT SERVICE-33KV HMWS":{"ssName":"HT SERVICE-33KV HMWS","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV SANJEEVAIAH PARK","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260105"}]},"33/11KV JAMES STREET SS":{"ssName":"33/11KV JAMES STREET SS","sourceFeeders":[{"feederName":"132KV PATIGADDA-33KV JAMES STREET","ehtSource":"132 KV PATIGADDA SS","feederCode":"185122260107"}]},"33/11KV SEETAPHALMANDI SS":{"ssName":"33/11KV SEETAPHALMANDI SS","sourceFeeders":[{"feederName":"132KV CHILKALGUDA-33KV SEETHAPHAL MANDI","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160106"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV SEETHAPHALMANDI","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260108"}]},"33/11KV IICT SS":{"ssName":"33/11KV IICT SS","sourceFeeders":[{"feederName":"132KV OSMANIA UNIVERSITY-33KV IICT","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260104"},{"feederName":"220KV MOULA ALI-33KV AZAMABAD (HABSIGUDA CIRCLE)","ehtSource":"","feederCode":"114312360114"}]},"33/11KV OSMANIA UNIVERSITY SS":{"ssName":"33/11KV OSMANIA UNIVERSITY SS","sourceFeeders":[{"feederName":"132KV OSMANIA UNIVERSITY-33KV LALAGUDA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260109"},{"feederName":"132KV OSMANIA UNIVERSITY-33KV OSMANIA UNIVERSITY","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260105"}]},"33/11KV ZAMISTANPUR SS":{"ssName":"33/11KV ZAMISTANPUR SS","sourceFeeders":[{"feederName":"132KV OSMANIA UNIVERSITY-33KV ZAMISTANPURA","ehtSource":"132 KV OSMANIA UNIVERSITY SS","feederCode":"185111260106"},{"feederName":"132KV CHILKALGUDA-33KV INDUSTRIAL AREA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160108"}]},"33/11 KV ZAMISTANPURA SS":{"ssName":"33/11 KV ZAMISTANPURA SS","sourceFeeders":[{"feederName":"132KV CHILKALGUDA SS -33KV ZAMISTANPURA (Tapping Feeder)","ehtSource":"132 KV CHILKALGUDA SS","feederCode":"110172160108A"}]},"33/11KV NAGOLE SS":{"ssName":"33/11KV NAGOLE SS","sourceFeeders":[{"feederName":"132KV BANDLAGUDA-33KV AMBERPET","ehtSource":"132 KV BANDLAGUDA SS","feederCode":"180123260108"},{"feederName":"132KV BANDLAGUDA-33KV MOOSARAMBAGH","ehtSource":"132 KV BANDLAGUDA SS","feederCode":"180123260109"}]},"33/11 KV RAJIV GRUHAKALPA SS":{"ssName":"33/11 KV RAJIV GRUHAKALPA SS","sourceFeeders":[{"feederName":"132KV BANDLAGUDA-33KV MOOSARAMBAGH","ehtSource":"132 KV BANDLAGUDA SS","feederCode":"180123260109"}]},"HT SERVICE-RAJIV GRIHA KALPA":{"ssName":"HT SERVICE-RAJIV GRIHA KALPA","sourceFeeders":[{"feederName":"132KV CHILKALGUDA-33KV INDUSTRIAL AREA","ehtSource":"132 KV GIS CHILKALGUDA SS","feederCode":"110172160108"}]},"33/11KV TEEGALGUDA SS":{"ssName":"33/11KV TEEGALGUDA SS","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV DURGA NAGAR","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360113"},{"feederName":"132KV MOOSARAMBAGH-33KV TEEGALAGUDA","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260106"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV CHANCHALGUDA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160101"}]},"X`":{"ssName":"X`","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV DURGA NAGAR","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360113"}]},"HT SERVICE- WATER WORKS":{"ssName":"HT SERVICE- WATER WORKS","sourceFeeders":[{"feederName":"132KV MOOSARAMBAGH-33KV WATER WORKS","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260102"}]},"33/11KV MALKARAM SS":{"ssName":"33/11KV MALKARAM SS","sourceFeeders":[{"feederName":"220KV MOULA ALI-33KV AZAMABAD (HABSIGUDA CIRCLE)","ehtSource":"","feederCode":"114312360114"}]},"33/11KV NGRI SS":{"ssName":"33/11KV NGRI SS","sourceFeeders":[{"feederName":"220KV MOULA ALI-33KV AZAMABAD (HABSIGUDA CIRCLE)","ehtSource":"","feederCode":"114312360114"}]},"HT SERVICE- GARISSON ENGINEER":{"ssName":"HT SERVICE- GARISSON ENGINEER","sourceFeeders":[{"feederName":"220KV CHANDRAYAN GUTTA-33KV KANDIKALGATE","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160109"}]},"33/11KV ARUNDHATI COLONY SS":{"ssName":"33/11KV ARUNDHATI COLONY SS","sourceFeeders":[{"feederName":"220KV CHANDRAYAN GUTTA-33KV C.R.P.F","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160108"},{"feederName":"220KV CHANCHALGUDA-33KV ARUNDATHI NAGAR COLONY","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270101"},{"feederName":"220KV CHANDRAYANA  GUTTA SS-33KV SANTOSH NAGAR - II","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160104"}]},"HT SERVICE- GARRISON ENGINEER":{"ssName":"HT SERVICE- GARRISON ENGINEER","sourceFeeders":[{"feederName":"220KV CHANDRAYAN GUTTA-33KV C.R.P.F","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160108"}]},"33/11KV ALIABAD SS":{"ssName":"33/11KV ALIABAD SS","sourceFeeders":[{"feederName":"132KV MYLARDEVULAPALLY-33KV ALIABAD","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360109"},{"feederName":"220KV SHIVRAM PALLY-33KV SHAMSHABAD (RJNR)","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160106"}]},"33/11KV FALAKNUMA SS":{"ssName":"33/11KV FALAKNUMA SS","sourceFeeders":[{"feederName":"132KV MYLARDEVULAPALLY-33KV ALIABAD","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360109"},{"feederName":"132KV MYLARDEVULAPALLY-33KV FALAKNUMA","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360110"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV FALAKNUMA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160105"}]},"33/11KV MIIRALAM SS":{"ssName":"33/11KV MIIRALAM SS","sourceFeeders":[{"feederName":"220KV SHIVRAM PALLY-33KV CHANDULAL BARADARI OH","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160119"},{"feederName":"220KV SHIVRAM PALLY-Extra Feeder-33KV MIRALAM UG","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160110A"}]},"33/11KV MIRALAM SS":{"ssName":"33/11KV MIRALAM SS","sourceFeeders":[{"feederName":"220KV SHIVRAM PALLY-33KV SHAMSHABAD (RJNR)","ehtSource":"220KV\u00a0 Shivarampally SS","feederCode":"170112160106"}]},"33/11KV PANJESHA SS":{"ssName":"33/11KV PANJESHA SS","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV PANJESHAH","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360112"},{"feederName":"220KV CHANCHALGUDA-33KV PANJESHA","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270103"}]},"33/11KV MIRALAM FILTER BED SS":{"ssName":"33/11KV MIRALAM FILTER BED SS","sourceFeeders":[{"feederName":"132KV MYLARDEVULAPALLY-33KV NPA (RJNR)","ehtSource":"132 KV  MYLARDEVULAPALLY SS","feederCode":"170112360103"}]},"33/11KV MALAKPET SS":{"ssName":"33/11KV MALAKPET SS","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV MALAKPET","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360104"},{"feederName":"132KV MOOSARAMBAGH-33KV MALAKPET","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260109"}]},"33/11KV MALAKPET GUNZ SS":{"ssName":"33/11KV MALAKPET GUNZ SS","sourceFeeders":[{"feederName":"132KV IMLIBUN-33KV MALAKPET GUNJ","ehtSource":"132 KV IMLIBUN SS","feederCode":"109322360114"},{"feederName":"132KV MOOSARAMBAGH-33KV MALAKPET  B QARTERS","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260108"}]},"33/11KV ASMANGADH SS":{"ssName":"33/11KV ASMANGADH SS","sourceFeeders":[{"feederName":"132KV MOOSARAMBAGH-33KV ASMANGADH","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260107"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV ASMANGADH","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160102"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV MALAKPET GUNJ","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160112"}]},"33/11KV MOOSARAM BAGH SS":{"ssName":"33/11KV MOOSARAM BAGH SS","sourceFeeders":[{"feederName":"132KV MOOSARAMBAGH-33KV ASMANGADH","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260107"},{"feederName":"132KV MOOSARAMBAGH-33KV MOOSARAMBAGH","ehtSource":"132 KV MOOSARAMBAGH SS","feederCode":"110243260103"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV CHANCHALGUDA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160101"}]},"33/11KV CHANCHALGUDA SS":{"ssName":"33/11KV CHANCHALGUDA SS","sourceFeeders":[{"feederName":"220KV CHANCHALGUDA-33KV CHANCHALGUDA","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270109"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV CHANCHALGUDA","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160101"}]},"33/11KV MIDHANI SS":{"ssName":"33/11KV MIDHANI SS","sourceFeeders":[{"feederName":"220KV CHANDRAYAN GUTTA-33KV KANCHANBAGH","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160106"},{"feederName":"220KV CHANCHALGUDA-33KV MIDHANI","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270102"}]},"33/11KV MADANNAPET SS":{"ssName":"33/11KV MADANNAPET SS","sourceFeeders":[{"feederName":"220KV CHANCHALGUDA-33KV MADANNAPET","ehtSource":"220 KV CHANCHALGUDA  SS","feederCode":"109283270104"},{"feederName":"220KV CHANDRAYAN GUTTA-33KV MADANNAPET","ehtSource":"220 KV CHANDRAYANA  GUTTA SS","feederCode":"109132160122"}]},"33/11KV SANTOSHNAGAR SS":{"ssName":"33/11KV SANTOSHNAGAR SS","sourceFeeders":[{"feederName":"220KV CHANCHALGUDA-33KV SANTOSH NAGAR","ehtSource":"220KV CHANCHALGUDA SS","feederCode":"109283270107"}]}}};

// Helpers
const $ = id => document.getElementById(id);
const log = (msg, cls='') => {
  const el = $('log');
  const row = document.createElement('span');
  row.className = 'log-row ' + cls;
  row.textContent = msg + '\n';
  el.appendChild(row);
  el.scrollTop = el.scrollHeight;
};
const safeFbKey = (n) => String(n||'').toUpperCase()
  .replace(/[.#$\[\]\/]/g,'_').replace(/\s+/g,'_')
  .replace(/[^A-Z0-9_-]/g,'').substring(0,180) || 'EMPTY';

function showCounts(){
  const m = MASTER_DATA;
  $('cnt-ptrs').textContent = Object.keys(m.ptrs).length;
  $('cnt-ptrs-total').textContent = Object.values(m.ptrs).reduce((s,p)=>s+p.ptrCount, 0);
  $('cnt-feeders').textContent = Object.keys(m.feeders).length;
  $('cnt-ss-topo').textContent = Object.keys(m.ssTopology).length;
  const multi = Object.values(m.ssTopology).filter(s => s.sourceFeeders.length >= 2).length;
  $('cnt-multi').textContent = multi;
}
showCounts();

async function pushNode(path, data){
  const url = `${FIREBASE_URL}/${path}.json`;
  const r = await fetch(url, {
    method: 'PUT',
    headers: {'Content-Type':'application/json'},
    body: JSON.stringify(data)
  });
  if (!r.ok) throw new Error(`HTTP ${r.status} on ${path}`);
  return r;
}

async function seedFirebase(){
  const btn = $('pushBtn');
  btn.disabled = true;
  btn.textContent = '⏳ Pushing…';
  $('bar').style.width = '0%';

  const m = MASTER_DATA;
  let ok = 0, fail = 0, total = 0;

  // Re-key collections by safekey (so Firebase paths are clean)
  log('→ Preparing keyed collections…', 'info');
  const ptrsByKey = {}, feedersByKey = {}, ssTopoByKey = {};
  Object.values(m.ptrs).forEach(p => {
    ptrsByKey[safeFbKey(p.ssCode || p.ssName)] = p;
  });
  Object.values(m.feeders).forEach(f => {
    feedersByKey[safeFbKey(f.feederName)] = f;
  });
  Object.values(m.ssTopology).forEach(s => {
    ssTopoByKey[safeFbKey(s.ssName)] = s;
  });

  const jobs = [
    { path: 'masterData/ptrs',       data: ptrsByKey,    label: `${Object.keys(ptrsByKey).length} PTR records` },
    { path: 'masterData/topology',   data: feedersByKey, label: `${Object.keys(feedersByKey).length} feeders` },
    { path: 'masterData/ssTopology', data: ssTopoByKey,  label: `${Object.keys(ssTopoByKey).length} SS topology` },
    { path: 'masterData/_meta',      data: {
        version: '1.0',
        seededAt: new Date().toISOString(),
        seededBy: 'master_data_uploader',
        counts: {
          ptrs: Object.keys(ptrsByKey).length,
          feeders: Object.keys(feedersByKey).length,
          ssTopology: Object.keys(ssTopoByKey).length
        }
      }, label: 'metadata stamp' }
  ];

  total = jobs.length;
  for (let i = 0; i < jobs.length; i++){
    const j = jobs[i];
    log(`→ Writing /${j.path} (${j.label})…`, 'info');
    try {
      await pushNode(j.path, j.data);
      ok++;
      log(`✓ /${j.path} OK`, 'ok');
    } catch (e){
      fail++;
      log(`✗ /${j.path} FAILED: ${e.message}`, 'fail');
    }
    $('bar').style.width = `${Math.round(((i+1)/total)*100)}%`;
  }

  log('', '');
  log(`═══════ DONE: ${ok} ok, ${fail} failed ═══════`, fail ? 'fail' : 'ok');
  if (!fail){
    log('Next: open Firebase Console → Realtime Database → /masterData/ to verify.', 'info');
    log('Then load Breakdown_Entry_v2.html — it will fetch from these nodes.', 'info');
  }
  btn.disabled = false;
  btn.textContent = fail ? '🔄 Retry' : '✓ Done — Run Again?';
}
</script>
</body></html>
